Datetime,Chilled Water Rate (L/sec),Cooling Water Temperature (C),Building Load (RT),Chiller Energy Consumption (kWh),Outside Temperature (F),Dew Point (F),Humidity (%),Wind Speed (mph),Pressure (in)
2019-08-18 00:00:00,85.6,31.4,479.6,116.2,82,75,79,13,29.83
2019-08-18 00:30:00,84.3,31.1,460.3,114.5,82,75,79,12,29.83
2019-08-18 01:00:00,84.6,31.3,462.4,116.8,82,75,79,12,29.83
2019-08-18 01:30:00,84.8,31.4,458.5,117.0,82,75,79,12,29.83
2019-08-18 02:00:00,84.7,31.4,455.4,117.0,82,75,79,12,29.83
2019-08-18 02:30:00,84.4,31.4,454.3,116.7,82,77,84,12,29.83
2019-08-18 03:00:00,86.4,31.5,466.1,119.0,82,75,79,12,29.83
2019-08-18 03:30:00,89.1,31.8,477.4,122.6,82,77,84,9,29.83
2019-08-18 04:00:00,89.1,31.8,473.3,122.2,82,77,84,10,29.8
2019-08-18 04:30:00,89.3,31.9,478.8,123.3,82,77,84,12,29.8
2019-08-18 05:00:00,87.5,31.9,471.9,121.8,82,77,84,12,29.8
2019-08-18 05:30:00,84.7,31.6,456.1,117.4,82,77,84,10,29.83
2019-08-18 06:00:00,84.5,31.6,458.2,117.6,82,77,84,10,29.83
2019-08-18 06:30:00,84.4,31.5,460.1,117.8,82,75,79,10,29.83
2019-08-18 07:00:00,88.4,31.8,487.6,121.9,82,75,79,10,29.86
2019-08-18 07:30:00,96.2,32.6,551.9,130.1,82,77,84,10,29.86
2019-08-18 08:00:00,98.0,32.8,569.2,129.5,84,77,79,13,29.86
2019-08-18 08:30:00,95.2,32.6,559.3,124.8,86,77,74,12,29.89
2019-08-18 09:00:00,95.8,32.7,561.9,125.7,86,77,74,12,29.89
2019-08-18 09:30:00,97.6,32.8,576.0,129.9,88,77,70,10,29.89
2019-08-18 10:00:00,96.8,33.0,575.8,130.3,88,77,70,10,29.89
2019-08-18 10:30:00,99.2,33.4,596.7,136.8,88,77,70,12,29.89
2019-08-18 11:00:00,102.8,33.7,611.8,143.4,90,75,62,10,29.86
2019-08-18 11:30:00,102.6,33.4,602.6,139.2,91,72,52,14,29.86
2019-08-18 12:00:00,102.1,33.3,595.9,137.7,90,72,55,12,29.86
2019-08-18 12:30:00,100.7,32.9,582.2,132.0,90,72,55,12,29.86
2019-08-18 13:00:00,100.2,32.8,578.8,130.5,91,72,52,10,29.83
2019-08-18 13:30:00,100.5,33.0,582.9,133.9,90,70,52,13,29.83
2019-08-18 14:00:00,100.0,32.9,581.2,130.5,91,70,49,14,29.8
2019-08-18 14:30:00,100.4,33.2,586.6,134.6,91,68,46,14,29.8
2019-08-18 15:00:00,100.4,33.2,590.4,134.7,91,59,34,17,29.8
2019-08-18 15:30:00,99.0,32.3,564.2,125.1,91,63,38,15,29.8
2019-08-18 16:00:00,97.9,31.7,551.6,118.9,90,68,49,16,29.8
2019-08-18 16:30:00,96.8,31.3,540.1,114.2,90,70,52,15,29.77
2019-08-18 17:00:00,96.8,31.1,533.5,112.0,88,70,55,16,29.77
2019-08-18 17:30:00,96.6,31.5,537.8,114.7,88,68,52,15,29.8
2019-08-18 18:00:00,96.3,31.4,529.4,113.8,88,66,49,14,29.8
2019-08-18 18:30:00,96.0,31.5,533.0,114.1,86,72,62,13,29.8
2019-08-18 19:00:00,93.2,31.5,518.7,114.9,84,72,66,12,29.8
2019-08-18 19:30:00,90.4,31.0,496.9,116.2,84,73,70,12,29.8
2019-08-18 20:00:00,90.2,31.1,503.7,111.3,84,73,70,12,29.83
2019-08-18 20:30:00,90.1,31.0,502.6,111.0,84,73,70,10,29.83
2019-08-18 21:00:00,88.7,30.4,485.5,105.8,82,75,79,10,29.86
2019-08-18 21:30:00,88.6,30.3,476.0,110.2,82,73,74,9,29.86
2019-08-18 22:00:00,91.7,31.0,504.4,116.1,82,73,74,9,29.86
2019-08-18 22:30:00,93.9,31.4,519.1,113.6,82,75,79,8,29.86
2019-08-18 23:00:00,93.9,31.3,517.2,112.7,82,75,79,7,29.86
2019-08-18 23:30:00,93.8,31.3,517.3,112.1,82,73,74,7,29.89
2019-08-19 00:00:00,89.3,30.9,481.5,110.0,82,73,74,9,29.89
2019-08-19 00:30:00,82.2,30.1,429.2,104.5,82,73,74,8,29.86
2019-08-19 01:00:00,83.0,30.4,435.5,106.9,82,75,79,8,29.86
2019-08-19 01:30:00,82.9,30.5,434.0,108.0,82,73,74,9,29.86
2019-08-19 02:00:00,82.7,30.4,428.2,105.6,82,73,74,7,29.86
2019-08-19 02:30:00,82.4,30.1,423.9,103.7,82,73,74,8,29.86
2019-08-19 03:00:00,84.5,30.1,434.9,104.1,81,73,79,8,29.86
2019-08-19 03:30:00,87.0,30.3,445.7,108.1,81,73,79,7,29.83
2019-08-19 04:00:00,86.8,30.3,439.3,107.5,81,75,84,6,29.83
2019-08-19 04:30:00,87.0,30.3,442.1,107.7,81,75,84,6,29.83
2019-08-19 05:00:00,87.3,30.4,446.0,108.7,82,75,79,6,29.83
2019-08-19 05:30:00,88.9,30.8,471.9,114.7,82,75,79,7,29.86
2019-08-19 06:00:00,88.6,30.9,466.7,114.5,82,75,79,7,29.86
2019-08-19 06:30:00,92.7,31.4,514.0,120.0,82,75,79,7,29.86
2019-08-19 07:00:00,102.1,32.2,581.9,129.8,82,75,79,8,29.86
2019-08-19 07:30:00,125.7,30.5,756.9,208.8,82,75,79,7,29.86
2019-08-19 08:00:00,118.9,29.8,679.8,178.7,82,73,74,9,29.86
2019-08-19 08:30:00,114.3,29.8,669.0,174.4,84,75,74,8,29.89
2019-08-19 09:00:00,112.9,29.8,661.4,173.8,84,75,74,8,29.89
2019-08-19 09:30:00,114.6,30.0,658.9,172.5,84,75,74,9,29.89
2019-08-19 10:00:00,117.5,30.3,665.3,172.9,86,73,66,10,29.89
2019-08-19 10:30:00,119.1,30.5,687.6,179.1,86,72,62,10,29.89
2019-08-19 11:00:00,119.7,30.5,683.9,177.5,88,72,58,10,29.89
2019-08-19 11:30:00,120.2,30.2,674.5,173.9,90,72,55,9,29.86
2019-08-19 12:00:00,120.1,30.2,671.7,174.0,90,72,55,6,29.86
2019-08-19 12:30:00,119.3,30.1,663.8,171.9,90,72,55,7,29.83
2019-08-19 13:00:00,119.6,30.2,665.9,173.8,90,72,55,7,29.83
2019-08-19 13:30:00,119.3,30.0,663.8,170.9,90,70,52,6,29.8
2019-08-19 14:00:00,116.4,29.7,634.8,163.8,90,70,52,9,29.8
2019-08-19 14:30:00,92.0,30.6,586.2,127.1,90,70,52,7,29.8
2019-08-19 15:00:00,123.4,30.6,741.0,189.2,90,72,55,7,29.77
2019-08-19 15:30:00,120.3,30.1,673.9,173.7,90,72,55,9,29.77
2019-08-19 16:00:00,119.6,29.7,650.0,165.9,91,70,49,9,29.77
2019-08-19 16:30:00,118.9,29.7,657.8,167.5,91,68,46,7,29.77
2019-08-19 17:00:00,118.0,29.8,646.9,167.7,90,68,49,7,29.77
2019-08-19 17:30:00,116.6,29.5,646.7,163.8,90,68,49,9,29.77
2019-08-19 18:00:00,86.4,30.6,585.1,121.3,88,70,55,9,29.77
2019-08-19 18:30:00,116.9,29.8,692.8,178.1,88,70,55,7,29.77
2019-08-19 19:00:00,107.8,29.3,624.6,159.2,86,73,66,12,29.8
2019-08-19 19:30:00,84.3,30.0,515.0,104.8,86,73,66,12,29.8
2019-08-19 20:00:00,93.3,30.5,507.2,105.7,84,75,74,10,29.8
2019-08-19 20:30:00,93.8,31.3,532.4,114.0,84,73,70,12,29.83
2019-08-19 21:00:00,92.8,30.9,517.2,110.3,84,75,74,9,29.83
2019-08-19 21:30:00,92.9,31.9,535.3,117.1,84,77,79,9,29.83
2019-08-19 22:00:00,94.3,31.9,542.6,119.4,84,77,79,7,29.83
2019-08-19 22:30:00,95.4,31.3,528.0,114.1,84,77,79,8,29.83
2019-08-19 23:00:00,95.3,31.6,528.4,115.4,84,77,79,10,29.83
2019-08-19 23:30:00,94.7,31.6,524.1,114.1,82,77,84,12,29.83
2019-08-20 00:00:00,90.7,31.9,507.7,116.0,82,77,84,9,29.83
2019-08-20 00:30:00,87.1,31.8,483.5,115.3,82,77,84,10,29.83
2019-08-20 01:00:00,87.2,31.9,485.3,114.0,82,77,84,10,29.8
2019-08-20 01:30:00,87.0,31.9,483.1,114.1,82,77,84,10,29.8
2019-08-20 02:00:00,86.9,31.6,480.8,112.0,82,77,84,9,29.8
2019-08-20 02:30:00,86.4,31.4,470.1,110.0,82,77,84,12,29.8
2019-08-20 03:00:00,87.6,31.0,468.0,107.4,82,77,84,13,29.8
2019-08-20 03:30:00,89.4,30.9,472.5,106.1,82,77,84,9,29.8
2019-08-20 04:00:00,89.6,31.0,469.0,107.4,82,77,84,10,29.8
2019-08-20 04:30:00,89.5,31.2,474.0,108.2,82,77,84,10,29.8
2019-08-20 05:00:00,90.1,31.4,477.0,110.5,81,77,89,12,29.8
2019-08-20 05:30:00,91.7,31.8,507.0,113.8,82,77,84,10,29.8
2019-08-20 06:00:00,91.4,31.8,499.8,113.6,82,77,84,9,29.8
2019-08-20 06:30:00,91.8,31.7,500.1,112.7,82,77,84,8,29.8
2019-08-20 07:00:00,95.1,31.8,538.6,121.8,82,77,84,9,29.8
2019-08-20 07:30:00,127.8,31.4,800.3,217.4,82,77,84,9,29.83
2019-08-20 08:00:00,119.8,30.9,713.7,195.2,82,77,84,10,29.83
2019-08-20 08:30:00,116.4,31.0,710.7,194.8,84,77,79,10,29.83
2019-08-20 09:00:00,116.4,31.2,717.1,197.5,84,77,79,9,29.86
2019-08-20 09:30:00,116.2,31.2,718.7,197.4,84,75,74,12,29.83
2019-08-20 10:00:00,116.9,31.2,720.2,198.6,86,77,74,10,29.83
2019-08-20 10:30:00,118.0,31.5,732.7,204.7,86,75,70,12,29.83
2019-08-20 11:00:00,117.9,31.4,724.2,201.3,88,75,66,12,29.83
2019-08-20 11:30:00,117.7,31.4,725.0,201.8,88,75,66,15,29.83
2019-08-20 12:00:00,117.0,31.4,717.2,200.8,90,73,59,15,29.8
2019-08-20 12:30:00,115.9,31.3,708.8,197.5,90,73,59,15,29.8
2019-08-20 13:00:00,115.5,31.1,702.5,194.3,91,73,55,14,29.77
2019-08-20 13:30:00,115.7,31.0,701.9,193.6,91,73,55,14,29.77
2019-08-20 14:00:00,116.5,31.3,713.8,198.7,90,72,55,14,29.77
2019-08-20 14:30:00,116.5,31.2,715.3,197.2,90,70,52,16,29.77
2019-08-20 15:00:00,116.9,31.3,718.2,199.5,91,70,49,16,29.74
2019-08-20 15:30:00,117.1,31.6,719.1,202.1,90,70,52,16,29.74
2019-08-20 16:00:00,117.7,31.7,728.7,205.6,91,72,52,17,29.71
2019-08-20 16:30:00,118.4,31.5,724.0,202.6,90,72,55,16,29.74
2019-08-20 17:00:00,117.6,31.3,716.6,199.0,88,72,58,15,29.74
2019-08-20 17:30:00,115.9,30.9,702.1,191.6,88,70,55,15,29.74
2019-08-20 18:00:00,115.3,31.2,709.7,195.6,86,73,66,15,29.74
2019-08-20 18:30:00,113.8,30.9,693.6,190.9,86,73,66,15,29.74
2019-08-20 19:00:00,103.9,30.3,619.6,166.7,86,73,66,13,29.77
2019-08-20 19:30:00,84.1,31.8,555.1,121.4,84,75,74,14,29.77
2019-08-20 20:00:00,95.6,32.3,555.6,124.0,84,75,74,14,29.77
2019-08-20 20:30:00,92.8,32.1,539.5,120.5,84,73,70,13,29.77
2019-08-20 21:00:00,93.1,32.2,544.7,120.0,84,73,70,14,29.77
2019-08-20 21:30:00,91.3,32.0,522.1,118.9,84,75,74,13,29.8
2019-08-20 22:00:00,92.2,31.8,524.9,117.6,84,75,74,12,29.8
2019-08-20 22:30:00,94.0,31.8,522.3,117.4,84,75,74,14,29.8
2019-08-20 23:00:00,93.9,31.8,519.0,117.3,82,75,79,13,29.8
2019-08-20 23:30:00,93.8,31.8,515.3,117.1,82,75,79,10,29.8
2019-08-21 00:00:00,90.3,31.5,487.9,116.1,82,75,79,13,29.8
2019-08-21 00:30:00,84.6,30.9,452.7,113.0,82,75,79,14,29.8
2019-08-21 01:00:00,84.8,31.0,455.7,114.0,82,75,79,14,29.8
2019-08-21 01:30:00,84.3,30.9,450.7,111.8,82,75,79,13,29.77
2019-08-21 02:00:00,84.5,30.9,449.1,112.5,82,75,79,10,29.77
2019-08-21 02:30:00,84.4,30.8,449.8,111.2,82,75,79,12,29.77
2019-08-21 03:00:00,86.2,30.8,453.9,112.5,82,75,79,10,29.77
2019-08-21 03:30:00,89.0,31.1,466.9,115.7,82,75,79,12,29.77
2019-08-21 04:00:00,88.6,31.0,460.0,114.4,82,75,79,10,29.77
2019-08-21 04:30:00,89.0,31.1,462.1,115.4,82,75,79,12,29.77
2019-08-21 05:00:00,89.1,31.1,463.1,115.2,82,75,79,9,29.77
2019-08-21 05:30:00,90.1,31.2,484.5,119.0,82,75,79,9,29.77
2019-08-21 06:00:00,90.2,31.2,481.7,118.8,82,75,79,9,29.8
2019-08-21 06:30:00,90.1,31.2,482.8,118.7,82,75,79,10,29.8
2019-08-21 07:00:00,92.2,31.6,519.4,123.4,82,75,79,10,29.8
2019-08-21 07:30:00,122.6,31.0,760.3,212.5,84,75,74,10,29.8
2019-08-21 08:00:00,118.8,30.6,703.3,190.9,84,75,74,8,29.83
2019-08-21 08:30:00,115.4,30.8,699.9,192.0,84,75,74,9,29.83
2019-08-21 09:00:00,114.5,30.6,690.4,186.6,86,77,74,8,29.83
2019-08-21 09:30:00,114.2,30.7,691.6,188.4,86,75,70,8,29.83
2019-08-21 10:00:00,114.0,30.6,692.6,187.3,86,75,70,9,29.83
2019-08-21 10:30:00,115.0,31.0,703.3,192.8,88,77,70,10,29.83
2019-08-21 11:00:00,115.6,31.2,709.0,197.0,88,75,66,10,29.83
2019-08-21 11:30:00,116.3,31.4,719.5,200.4,88,75,66,10,29.83
2019-08-21 12:00:00,117.3,31.7,725.5,205.4,88,75,66,10,29.8
2019-08-21 12:30:00,116.6,31.4,715.8,200.2,86,72,62,17,29.8
2019-08-21 13:00:00,115.0,31.4,702.5,197.4,86,73,66,8,29.8
2019-08-21 13:30:00,116.2,31.7,714.7,202.9,88,73,62,8,29.77
2019-08-21 14:00:00,116.7,31.7,724.3,203.6,90,73,59,8,29.77
2019-08-21 14:30:00,116.8,31.8,727.7,206.2,90,73,59,7,29.77
2019-08-21 15:00:00,117.8,31.8,732.0,207.7,90,73,59,9,29.74
2019-08-21 15:30:00,117.4,31.2,716.5,197.8,90,73,59,10,29.74
2019-08-21 16:00:00,118.2,31.5,728.8,203.3,90,73,59,12,29.74
2019-08-21 16:30:00,119.2,31.7,741.8,208.3,90,73,59,9,29.74
2019-08-21 17:00:00,119.4,31.7,743.1,208.6,90,75,62,12,29.74
2019-08-21 17:30:00,117.2,31.0,704.4,193.3,88,75,66,13,29.74
2019-08-21 18:00:00,115.2,30.6,682.6,185.9,88,77,70,13,29.74
2019-08-21 18:30:00,113.1,30.3,667.4,180.8,86,75,70,14,29.77
2019-08-21 19:00:00,101.2,29.7,593.1,150.8,86,75,70,10,29.77
2019-08-21 19:30:00,86.5,30.9,545.6,115.0,84,75,74,10,29.77
2019-08-21 20:00:00,93.9,31.3,528.4,113.8,84,77,79,10,29.8
2019-08-21 20:30:00,93.6,31.8,543.2,119.2,84,77,79,9,29.8
2019-08-21 21:00:00,93.9,32.4,556.2,124.6,84,77,79,8,29.83
2019-08-21 21:30:00,92.6,32.5,549.3,124.4,84,77,79,6,29.83
2019-08-21 22:00:00,95.1,32.6,560.2,127.0,84,77,79,8,29.83
2019-08-21 22:30:00,97.3,32.7,561.1,127.9,84,77,79,10,29.83
2019-08-21 23:00:00,96.5,32.7,555.6,126.6,84,77,79,9,29.83
2019-08-21 23:30:00,96.5,32.7,558.5,127.5,82,77,84,12,29.83
2019-08-22 00:00:00,92.3,32.0,525.2,118.9,82,77,84,9,29.83
2019-08-22 00:30:00,85.8,31.3,478.5,111.1,82,77,84,10,29.83
2019-08-22 01:00:00,86.1,31.3,478.6,109.5,82,77,84,10,29.8
2019-08-22 01:30:00,86.2,31.4,477.3,110.5,82,77,84,10,29.8
2019-08-22 02:00:00,86.2,31.6,481.3,111.0,82,77,84,9,29.8
2019-08-22 02:30:00,86.3,31.5,481.9,111.0,82,77,84,12,29.8
2019-08-22 03:00:00,87.3,31.4,481.8,110.4,82,77,84,13,29.8
2019-08-22 03:30:00,90.8,31.7,502.6,111.5,82,77,84,9,29.8
2019-08-22 04:00:00,90.9,31.6,496.5,111.1,82,77,84,10,29.8
2019-08-22 04:30:00,90.2,31.4,490.0,110.9,82,77,84,10,29.8
2019-08-22 05:00:00,90.4,31.4,490.2,111.0,81,77,89,12,29.8
2019-08-22 05:30:00,91.4,31.4,508.6,111.1,82,77,84,10,29.8
2019-08-22 06:00:00,90.8,31.2,499.2,107.8,82,77,84,9,29.8
2019-08-22 06:30:00,90.5,31.1,491.4,107.6,82,77,84,8,29.8
2019-08-22 07:00:00,93.7,31.4,532.7,116.2,82,77,84,9,29.8
2019-08-22 07:30:00,124.7,31.3,781.7,207.5,82,77,84,9,29.83
2019-08-22 08:00:00,118.9,31.0,721.6,195.4,82,77,84,10,29.83
2019-08-22 08:30:00,115.1,31.0,707.4,191.9,84,77,79,10,29.83
2019-08-22 09:00:00,114.7,31.1,711.7,193.8,84,77,79,9,29.86
2019-08-22 09:30:00,116.0,31.4,727.7,198.0,84,75,74,12,29.83
2019-08-22 10:00:00,118.0,31.8,747.5,207.1,86,77,74,10,29.83
2019-08-22 10:30:00,117.1,31.8,746.6,207.6,86,75,70,12,29.83
2019-08-22 11:00:00,117.1,32.0,749.2,209.3,88,75,66,12,29.83
2019-08-22 11:30:00,116.2,31.7,730.1,202.5,88,75,66,15,29.83
2019-08-22 12:00:00,115.5,31.6,722.4,200.8,90,73,59,15,29.8
2019-08-22 12:30:00,115.8,32.0,738.1,207.1,90,73,59,15,29.8
2019-08-22 13:00:00,116.3,32.0,734.5,207.1,91,73,55,14,29.77
2019-08-22 13:30:00,115.1,31.8,717.8,202.0,91,73,55,14,29.77
2019-08-22 14:00:00,115.2,31.8,724.7,204.2,90,72,55,14,29.77
2019-08-22 14:30:00,116.4,32.0,735.5,206.5,90,70,52,16,29.77
2019-08-22 15:00:00,117.5,32.2,741.9,210.2,91,70,49,16,29.74
2019-08-22 15:30:00,117.8,32.2,748.3,211.5,90,70,52,16,29.74
2019-08-22 16:00:00,117.5,32.2,742.0,210.7,91,72,52,17,29.71
2019-08-22 16:30:00,116.7,31.6,720.3,200.0,90,72,55,16,29.74
2019-08-22 17:00:00,116.2,31.2,718.9,195.4,88,72,58,15,29.74
2019-08-22 17:30:00,116.2,31.3,726.9,198.7,88,70,55,15,29.74
2019-08-22 18:00:00,113.3,30.7,692.6,186.6,86,73,66,15,29.74
2019-08-22 18:30:00,110.5,30.2,666.8,176.7,86,73,66,15,29.74
2019-08-22 19:00:00,108.1,30.6,661.8,180.2,86,73,66,13,29.77
2019-08-22 19:30:00,83.3,32.6,571.8,128.4,84,75,74,14,29.77
2019-08-22 20:00:00,95.3,32.8,560.5,129.1,84,75,74,14,29.77
2019-08-22 20:30:00,91.3,32.3,537.8,120.4,84,73,70,13,29.77
2019-08-22 21:00:00,92.5,32.3,539.3,122.0,84,73,70,14,29.77
2019-08-22 21:30:00,91.6,32.5,537.1,120.7,84,75,74,13,29.8
2019-08-22 22:00:00,93.7,33.1,557.5,129.0,84,75,74,12,29.8
2019-08-22 22:30:00,96.6,33.2,571.0,133.3,84,75,74,14,29.8
2019-08-22 23:00:00,96.0,32.9,560.9,129.0,82,75,79,13,29.8
2019-08-22 23:30:00,95.3,32.5,551.6,125.0,82,75,79,10,29.86
2019-08-23 00:00:00,91.4,32.1,523.7,117.1,82,75,79,8,29.83
2019-08-23 00:30:00,85.8,31.6,486.6,108.0,82,75,79,8,29.83
2019-08-23 01:00:00,85.8,31.5,482.4,106.6,82,77,84,7,29.83
2019-08-23 01:30:00,85.4,31.6,476.9,105.7,82,77,84,7,29.83
2019-08-23 02:00:00,85.2,31.4,470.1,104.1,82,77,84,10,29.83
2019-08-23 02:30:00,84.7,31.2,465.2,101.9,82,77,84,9,29.83
2019-08-23 03:00:00,86.7,31.4,476.9,104.9,82,77,84,9,29.8
2019-08-23 03:30:00,89.5,31.7,489.4,108.4,82,77,84,10,29.8
2019-08-23 04:00:00,89.2,31.6,480.3,106.5,82,77,84,10,29.83
2019-08-23 04:30:00,88.8,31.4,475.9,105.1,82,77,84,7,29.83
2019-08-23 05:00:00,89.6,31.4,481.5,105.5,82,77,84,9,29.83
2019-08-23 05:30:00,91.0,31.8,506.1,111.9,82,77,84,9,29.83
2019-08-23 06:00:00,90.3,31.7,500.4,110.9,82,77,84,9,29.83
2019-08-23 06:30:00,89.9,31.6,496.5,109.0,82,77,84,9,29.86
2019-08-23 07:00:00,90.3,31.6,502.5,110.3,82,77,84,9,29.86
2019-08-23 08:00:00,118.7,31.3,727.2,198.0,84,75,74,12,29.86
2019-08-23 08:30:00,116.4,31.2,720.2,196.3,84,75,74,8,29.89
2019-08-23 09:00:00,115.0,31.3,716.4,195.8,84,77,79,12,29.89
2019-08-23 09:30:00,115.1,31.4,719.2,198.0,86,77,74,14,29.89
2019-08-23 10:00:00,115.1,31.4,719.1,197.8,86,75,70,10,29.86
2019-08-23 10:30:00,115.9,31.4,724.2,199.0,86,77,74,12,29.86
2019-08-23 11:00:00,115.8,31.4,722.3,198.4,88,75,66,10,29.86
2019-08-23 11:30:00,116.1,31.5,722.8,199.1,88,75,66,10,29.86
2019-08-23 12:00:00,116.2,31.6,723.8,201.4,90,75,62,12,29.83
2019-08-23 12:30:00,116.1,31.6,725.1,201.0,91,73,55,10,29.83
2019-08-23 13:00:00,114.3,31.3,702.6,194.7,90,72,55,14,29.8
2019-08-23 13:30:00,113.5,31.1,691.4,190.4,93,68,44,14,29.8
2019-08-23 14:00:00,113.8,31.1,688.0,189.4,91,66,43,14,29.77
2019-08-23 14:30:00,115.4,31.1,709.1,192.7,93,66,41,15,29.77
2019-08-23 15:00:00,115.6,31.0,704.6,192.1,91,72,52,16,29.77
2019-08-23 15:30:00,115.7,31.2,704.3,194.8,90,72,55,15,29.77
2019-08-23 16:00:00,114.4,30.5,683.4,182.5,90,70,52,18,29.77
2019-08-23 16:30:00,113.9,30.5,676.4,180.1,90,70,52,16,29.77
2019-08-23 17:00:00,114.6,30.6,688.2,185.2,88,72,58,17,29.74
2019-08-23 17:30:00,112.7,30.3,677.2,179.7,88,72,58,14,29.77
2019-08-23 18:00:00,110.9,29.8,656.5,170.5,86,72,62,15,29.77
2019-08-23 18:30:00,111.1,30.0,651.1,172.6,86,72,62,15,29.8
2019-08-23 19:00:00,104.9,30.1,629.0,166.7,86,72,62,14,29.8
2019-08-23 19:30:00,83.7,31.6,552.8,119.4,84,73,70,13,29.8
2019-08-23 20:00:00,95.4,31.9,555.7,121.2,84,73,70,10,29.83
2019-08-23 20:30:00,93.2,31.6,539.0,115.7,84,75,74,10,29.83
2019-08-23 21:00:00,91.1,31.0,511.8,109.6,84,73,70,13,29.83
2019-08-23 21:30:00,89.6,30.7,495.5,108.5,82,73,74,10,29.86
2019-08-23 22:00:00,91.8,31.2,511.1,115.8,82,73,74,12,29.86
2019-08-23 22:30:00,94.1,31.4,520.7,113.8,82,75,79,12,29.86
2019-08-23 23:00:00,93.7,31.4,516.5,113.7,82,75,79,10,29.86
2019-08-23 23:30:00,93.0,31.2,501.4,111.4,82,75,79,12,29.86
2019-08-24 00:00:00,89.5,31.2,484.6,113.6,82,75,79,9,29.86
2019-08-24 00:30:00,84.5,30.9,458.3,113.2,82,75,79,8,29.86
2019-08-24 01:00:00,85.0,30.9,462.8,114.0,82,75,79,9,29.83
2019-08-24 01:30:00,85.2,31.0,460.7,114.5,82,75,79,10,29.83
2019-08-24 02:00:00,84.7,30.9,454.0,113.3,82,75,79,10,29.83
2019-08-24 02:30:00,84.9,30.8,454.8,111.5,82,75,79,10,29.83
2019-08-24 03:00:00,86.2,30.8,458.5,112.0,81,75,84,8,29.8
2019-08-24 03:30:00,88.8,30.9,464.8,113.8,81,75,84,9,29.8
2019-08-24 04:00:00,88.7,30.8,462.0,114.0,81,73,79,10,29.8
2019-08-24 04:30:00,89.1,30.9,465.0,114.0,81,75,84,9,29.8
2019-08-24 05:00:00,87.2,30.9,459.6,113.5,81,75,84,9,29.8
2019-08-24 05:30:00,84.8,30.8,451.0,111.8,81,75,84,9,29.83
2019-08-24 06:00:00,84.7,30.8,451.1,111.8,82,75,79,8,29.83
2019-08-24 06:30:00,84.4,30.9,450.6,111.4,82,75,79,9,29.83
2019-08-24 07:00:00,87.9,31.1,476.2,113.9,82,75,79,8,29.83
2019-08-24 07:30:00,104.3,32.3,576.3,127.3,82,75,79,8,29.83
2019-08-24 08:00:00,103.3,32.7,582.1,131.6,84,77,79,9,29.86
2019-08-24 08:30:00,103.9,33.1,612.3,139.7,84,75,74,10,29.86
2019-08-24 09:00:00,107.2,33.2,623.0,143.5,84,75,74,10,29.86
2019-08-24 09:30:00,108.1,33.5,622.6,144.0,84,75,74,10,29.86
2019-08-24 10:00:00,109.6,33.6,627.6,143.9,86,75,70,8,29.86
2019-08-24 10:30:00,104.4,33.5,609.4,142.3,86,73,66,9,29.86
2019-08-24 11:00:00,106.5,33.6,618.5,143.6,86,73,66,7,29.86
2019-08-24 11:30:00,110.2,33.8,625.7,143.8,88,73,62,7,29.86
2019-08-24 12:00:00,111.1,33.9,626.6,144.0,88,73,62,6,29.83
2019-08-24 12:30:00,111.3,34.0,625.0,144.2,88,73,62,9,29.83
2019-08-24 13:00:00,110.3,33.8,624.7,144.0,90,70,52,8,29.8
2019-08-24 13:30:00,108.8,33.8,621.5,144.0,91,72,52,10,29.8
2019-08-24 14:00:00,108.8,33.8,621.6,144.0,91,73,55,12,29.77
2019-08-24 14:30:00,108.2,32.3,667.7,185.8,90,73,59,12,29.77
2019-08-24 15:00:00,109.8,30.9,644.4,185.3,91,72,52,13,29.77
2019-08-24 15:30:00,87.7,31.5,592.4,128.4,91,66,43,14,29.77
2019-08-24 16:00:00,104.2,32.2,623.6,140.9,91,68,46,15,29.77
2019-08-24 16:30:00,104.8,30.7,552.9,118.3,91,68,46,15,29.77
2019-08-24 17:00:00,103.0,30.3,550.0,113.5,90,72,55,15,29.74
2019-08-24 17:30:00,102.4,30.3,551.8,113.2,88,72,58,16,29.77
2019-08-24 18:00:00,104.2,31.4,584.1,126.2,88,70,55,14,29.77
2019-08-24 18:30:00,104.0,31.9,590.0,130.0,86,72,62,13,29.77
2019-08-24 19:00:00,101.1,31.7,571.9,125.8,84,73,70,14,29.8
2019-08-24 19:30:00,92.8,31.0,519.5,109.9,84,73,70,12,29.8
2019-08-24 20:00:00,90.8,30.7,512.1,107.1,84,73,70,13,29.8
2019-08-24 20:30:00,89.5,30.1,490.1,100.4,84,73,70,13,29.83
2019-08-24 21:00:00,89.3,29.9,480.9,97.5,84,72,66,9,29.83
2019-08-24 21:30:00,90.2,30.7,500.1,104.5,84,73,70,7,29.83
2019-08-24 22:00:00,92.1,31.1,515.4,109.8,82,73,74,9,29.83
2019-08-24 22:30:00,93.1,31.0,507.8,109.1,82,73,74,8,29.83
2019-08-24 23:00:00,92.4,30.5,494.6,103.4,82,75,79,8,29.83
2019-08-24 23:30:00,91.4,30.1,479.6,99.5,82,75,79,9,29.83
2019-08-25 00:00:00,88.1,29.9,460.1,98.2,82,75,79,7,29.83
2019-08-25 00:30:00,83.0,29.4,425.8,99.0,82,75,79,7,29.83
2019-08-25 01:00:00,82.3,29.2,418.2,97.1,82,75,79,7,29.83
2019-08-25 01:30:00,81.9,29.1,416.7,96.0,82,75,79,8,29.8
2019-08-25 02:00:00,81.9,29.3,419.6,96.8,82,75,79,8,29.8
2019-08-25 02:30:00,82.0,29.5,425.4,99.0,82,75,79,8,29.8
2019-08-25 03:00:00,84.2,29.7,432.2,99.9,82,75,79,7,29.8
2019-08-25 03:30:00,86.9,30.1,454.1,99.0,82,75,79,7,29.8
2019-08-25 04:00:00,87.2,30.3,451.9,100.4,82,75,79,9,29.8
2019-08-25 04:30:00,86.8,30.5,455.7,104.3,82,73,74,8,29.8
2019-08-25 05:00:00,85.6,30.6,454.5,105.0,82,73,74,7,29.8
2019-08-25 05:30:00,83.1,30.5,441.2,107.9,82,75,79,9,29.8
2019-08-25 06:00:00,82.9,30.3,440.7,105.4,82,75,79,8,29.8
2019-08-25 06:30:00,83.0,30.2,444.2,105.0,82,75,79,7,29.8
2019-08-25 07:00:00,86.4,30.3,464.2,105.3,82,75,79,8,29.83
2019-08-25 07:30:00,93.9,31.1,524.0,111.8,82,75,79,8,29.83
2019-08-25 08:00:00,94.2,31.8,544.2,119.5,84,75,74,8,29.86
2019-08-25 08:30:00,95.0,32.1,562.7,124.5,84,75,74,8,29.86
2019-08-25 09:00:00,97.2,32.4,577.7,129.7,84,75,74,8,29.86
2019-08-25 09:30:00,97.4,32.5,579.4,131.2,86,75,70,6,29.89
2019-08-25 10:00:00,98.0,32.5,573.0,129.1,86,75,70,7,29.89
2019-08-25 10:30:00,100.5,33.1,609.0,141.2,86,75,70,6,29.86
2019-08-25 11:00:00,99.6,33.0,595.8,137.7,88,75,66,7,29.86
2019-08-25 11:30:00,98.8,32.9,588.8,134.4,88,75,66,9,29.83
2019-08-25 12:00:00,99.1,32.9,590.9,135.7,88,75,66,9,29.83
2019-08-25 12:30:00,99.7,32.6,589.9,132.8,90,73,59,9,29.8
2019-08-25 13:00:00,99.4,32.5,587.7,132.6,88,75,66,7,29.8
2019-08-25 13:30:00,97.8,31.3,562.6,120.7,86,73,66,9,29.8
2019-08-25 14:00:00,97.3,30.9,559.6,117.6,79,75,89,7,29.8
2019-08-25 14:30:00,96.2,30.6,552.0,114.1,79,75,89,3,29.8
2019-08-25 15:00:00,95.8,30.5,545.8,112.8,81,75,84,2,29.77
2019-08-25 15:30:00,95.8,30.7,547.3,114.0,81,73,79,3,29.77
2019-08-25 16:00:00,96.0,31.1,549.7,116.5,82,73,74,3,29.77
2019-08-25 16:30:00,95.4,31.2,545.7,116.9,84,73,70,6,29.74
2019-08-25 17:00:00,94.4,31.1,539.0,114.1,84,73,70,5,29.77
2019-08-25 17:30:00,91.5,30.2,499.7,103.2,84,73,70,5,29.77
2019-08-25 18:00:00,90.4,30.1,489.6,100.1,84,75,74,2,29.77
2019-08-25 18:30:00,90.8,30.7,502.5,104.8,84,73,70,3,29.77
2019-08-25 19:00:00,89.1,30.8,495.7,106.3,84,73,70,2,29.8
2019-08-25 19:30:00,88.8,30.7,491.2,105.2,84,75,74,5,29.8
2019-08-25 20:00:00,93.5,31.6,541.6,118.4,84,75,74,6,29.8
2019-08-25 20:30:00,93.0,31.5,531.2,115.1,84,77,79,8,29.83
2019-08-25 21:00:00,93.2,31.6,530.6,114.7,84,77,79,6,29.83
2019-08-25 21:30:00,93.3,31.6,527.5,115.0,82,77,84,10,29.83
2019-08-25 22:00:00,94.3,31.6,531.2,115.1,82,77,84,7,29.86
2019-08-25 22:30:00,96.7,31.6,539.3,117.2,82,77,84,5,29.86
2019-08-25 23:00:00,96.9,31.6,534.2,116.1,82,77,84,2,29.86
2019-08-25 23:30:00,95.9,31.7,531.4,116.6,81,77,89,3,29.86
2019-08-26 00:00:00,90.9,31.3,508.0,112.6,81,77,89,3,29.83
2019-08-26 00:30:00,82.5,30.7,455.2,107.1,81,77,89,2,29.83
2019-08-26 01:00:00,83.3,30.7,457.6,109.0,81,77,89,1,29.83
2019-08-26 01:30:00,83.4,30.6,456.5,105.9,81,77,89,2,29.83
2019-08-26 02:00:00,83.0,30.5,455.0,102.0,81,77,89,2,29.83
2019-08-26 02:30:00,82.5,30.4,447.8,105.7,79,79,100,3,29.8
2019-08-26 03:00:00,83.9,30.3,447.6,104.4,79,77,94,2,29.8
2019-08-26 03:30:00,87.1,30.5,467.3,102.0,79,77,94,2,29.8
2019-08-26 04:00:00,86.5,30.4,458.2,101.9,79,77,94,1,29.8
2019-08-26 04:30:00,86.4,30.4,457.5,102.0,79,77,94,2,29.8
2019-08-26 05:00:00,86.8,30.3,456.4,101.1,79,77,94,2,29.8
2019-08-26 05:30:00,87.8,30.5,480.9,102.0,79,77,94,2,29.8
2019-08-26 06:00:00,87.4,30.3,470.4,102.0,79,77,94,2,29.8
2019-08-26 06:30:00,92.2,30.7,525.6,111.4,79,77,94,1,29.83
2019-08-26 07:00:00,102.2,31.6,587.9,127.9,81,77,89,5,29.83
2019-08-26 07:30:00,126.7,30.5,759.1,198.5,82,77,84,7,29.83
2019-08-26 08:00:00,121.3,30.4,708.4,188.3,82,79,89,7,29.86
2019-08-26 08:30:00,115.0,30.2,677.4,181.1,82,77,84,9,29.86
2019-08-26 09:00:00,114.0,30.5,689.6,185.0,84,77,79,7,29.86
2019-08-26 09:30:00,114.7,31.2,706.3,195.0,86,77,74,8,29.86
2019-08-26 10:00:00,115.6,31.4,717.2,200.2,86,77,74,10,29.86
2019-08-26 10:30:00,116.2,31.4,716.7,200.1,88,77,70,13,29.83
2019-08-26 11:00:00,116.0,31.3,712.5,198.5,88,75,66,12,29.83
2019-08-26 11:30:00,116.6,31.4,716.5,199.8,88,75,66,9,29.83
2019-08-26 12:00:00,116.2,31.0,703.1,193.7,90,75,62,9,29.8
2019-08-26 12:30:00,114.5,30.6,676.1,184.1,90,73,59,9,29.8
2019-08-26 13:00:00,115.4,30.8,687.8,187.3,91,73,55,10,29.77
2019-08-26 13:30:00,117.9,31.8,725.8,206.0,90,75,62,10,29.77
2019-08-26 14:00:00,118.5,31.7,727.3,206.1,91,75,59,10,29.74
2019-08-26 14:30:00,118.4,32.4,728.2,212.9,90,75,62,10,29.74
2019-08-26 15:00:00,117.7,32.8,736.4,219.0,90,77,66,12,29.74
2019-08-26 15:30:00,116.7,32.1,717.1,208.6,90,77,66,14,29.71
2019-08-26 16:00:00,116.1,31.7,710.7,202.6,88,77,70,12,29.71
2019-08-26 16:30:00,114.9,30.6,705.3,189.0,88,75,66,10,29.71
2019-08-26 17:00:00,111.8,30.5,673.1,182.7,82,72,70,10,29.74
2019-08-26 17:30:00,111.5,31.0,688.0,190.2,79,72,78,8,29.77
2019-08-26 18:00:00,109.6,31.1,675.3,188.7,77,73,89,5,29.8
2019-08-26 18:30:00,105.0,30.7,650.3,181.4,77,73,89,3,29.8
2019-08-26 19:00:00,85.3,30.3,553.7,127.4,77,73,89,2,29.8
2019-08-26 19:30:00,88.0,30.6,520.6,108.2,77,73,89,2,29.8
2019-08-26 20:00:00,85.6,29.9,469.0,104.1,77,73,89,8,29.83
2019-08-26 20:30:00,88.3,30.1,483.9,102.5,77,73,89,7,29.83
2019-08-26 21:00:00,88.7,30.1,467.1,104.2,77,73,89,7,29.83
2019-08-26 21:30:00,88.8,30.3,477.6,105.0,79,73,83,3,29.83
2019-08-26 22:00:00,88.7,30.7,517.0,109.1,79,73,83,2,29.86
2019-08-26 22:30:00,89.7,30.6,497.0,106.7,79,73,83,2,29.83
2019-08-26 23:00:00,89.4,30.1,460.2,104.3,79,73,83,3,29.86
2019-08-26 23:30:00,89.7,30.0,457.5,102.4,79,73,83,2,29.86
2019-08-27 00:00:00,85.5,29.8,439.5,99.7,79,73,83,2,29.83
2019-08-27 00:30:00,81.7,29.2,404.6,91.7,79,75,89,2,29.83
2019-08-27 01:00:00,81.3,29.1,400.0,91.0,79,75,89,2,29.8
2019-08-27 01:30:00,80.4,29.0,396.9,90.0,79,75,89,3,29.8
2019-08-27 02:00:00,80.4,29.1,398.8,90.1,79,77,94,2,29.8
2019-08-27 02:30:00,81.2,29.3,401.2,91.5,79,75,89,1,29.77
2019-08-27 03:00:00,82.7,29.5,415.2,94.7,79,75,89,1,29.77
2019-08-27 03:30:00,86.6,29.9,436.7,99.8,79,75,89,1,29.77
2019-08-27 04:00:00,86.5,29.8,428.0,98.4,79,75,89,2,29.77
2019-08-27 04:30:00,85.5,29.6,418.1,95.8,79,73,83,2,29.77
2019-08-27 05:00:00,86.6,29.9,443.7,99.0,79,77,94,3,29.8
2019-08-27 05:30:00,85.4,30.6,466.9,110.0,79,77,94,3,29.8
2019-08-27 06:00:00,85.8,30.6,450.6,107.8,79,77,94,2,29.8
2019-08-27 06:30:00,87.2,30.5,445.3,104.6,79,77,94,3,29.8
2019-08-27 07:00:00,94.0,30.9,515.4,112.1,79,77,94,2,29.83
2019-08-27 07:30:00,112.2,31.2,698.6,190.6,81,77,89,2,29.83
2019-08-27 08:00:00,98.5,30.9,588.8,148.6,81,77,89,3,29.83
2019-08-27 08:30:00,111.2,31.2,728.1,197.6,81,77,89,2,29.86
2019-08-27 09:00:00,89.6,31.1,573.2,134.6,81,77,89,3,29.86
2019-08-27 09:30:00,112.8,31.2,744.9,201.9,82,77,84,5,29.86
2019-08-27 10:00:00,111.2,30.9,679.0,187.2,82,77,84,2,29.86
2019-08-27 11:00:00,75.2,25.8,55.1,18.0,82,75,79,7,29.86
2019-08-27 11:30:00,79.7,28.6,448.6,102.0,79,75,89,6,29.86
2019-08-27 12:00:00,114.9,30.4,686.0,173.4,81,77,89,6,29.83
2019-08-27 12:30:00,112.3,30.1,672.3,176.1,81,75,84,8,29.83
2019-08-27 13:00:00,110.4,29.9,656.3,172.9,82,75,79,8,29.8
2019-08-27 13:30:00,111.2,29.9,638.2,167.7,86,73,66,5,29.77
2019-08-27 14:00:00,113.2,30.0,632.6,165.3,84,73,70,9,29.77
2019-08-27 14:30:00,103.6,29.7,588.2,138.6,84,75,74,9,29.77
2019-08-27 15:00:00,101.6,30.7,638.0,151.6,84,75,74,9,29.74
2019-08-27 15:30:00,117.9,30.2,675.3,168.7,82,73,74,8,29.74
2019-08-27 16:00:00,95.2,30.7,585.5,134.5,84,72,66,5,29.74
2019-08-27 16:30:00,119.5,31.0,753.7,200.2,82,73,74,6,29.74
2019-08-27 17:00:00,87.8,30.2,538.1,117.4,82,75,79,6,29.74
2019-08-27 17:30:00,118.8,30.9,729.1,191.4,82,75,79,8,29.74
2019-08-27 18:00:00,115.6,30.6,654.3,174.2,81,75,84,7,29.74
2019-08-27 18:30:00,112.9,30.6,645.2,173.0,81,75,84,6,29.77
2019-08-27 19:00:00,81.6,31.7,551.3,124.1,81,75,84,6,29.77
2019-08-27 19:30:00,90.4,30.3,552.8,144.2,81,75,84,1,29.8
2019-08-27 20:00:00,85.1,32.1,553.6,119.6,81,73,79,2,29.8
2019-08-27 20:30:00,93.9,31.8,526.8,113.8,81,73,79,2,29.83
2019-08-27 21:00:00,92.5,31.5,513.3,109.7,81,73,79,2,29.8
2019-08-27 21:30:00,91.3,31.3,500.8,107.3,81,73,79,2,29.83
2019-08-27 22:00:00,92.2,30.8,497.7,103.7,81,73,79,3,29.83
2019-08-27 22:30:00,93.1,30.9,491.3,103.2,81,73,79,2,29.86
2019-08-27 23:00:00,92.1,30.9,483.8,102.0,81,73,79,5,29.86
2019-08-27 23:30:00,92.0,30.7,477.0,99.9,81,75,84,5,29.86
2019-08-28 00:00:00,88.4,30.5,461.1,97.0,81,75,84,5,29.86
2019-08-28 00:30:00,84.3,30.1,427.4,90.0,81,75,84,3,29.86
2019-08-28 01:00:00,83.5,30.1,422.4,90.0,81,75,84,3,29.83
2019-08-28 01:30:00,83.8,30.2,424.6,90.0,79,75,89,1,29.83
2019-08-28 02:00:00,83.9,30.3,426.5,91.8,79,75,89,2,29.83
2019-08-28 02:30:00,84.1,30.5,430.3,93.0,79,75,89,2,29.8
2019-08-28 03:00:00,85.7,30.4,432.3,92.2,79,75,89,2,29.8
2019-08-28 03:30:00,88.3,30.9,454.1,96.2,79,75,89,2,29.8
2019-08-28 04:00:00,88.7,30.9,450.4,96.0,81,77,89,3,29.8
2019-08-28 04:30:00,88.6,30.9,448.7,96.1,79,75,89,2,29.83
2019-08-28 05:00:00,89.1,31.0,453.2,97.3,79,75,89,2,29.83
2019-08-28 05:30:00,87.3,31.2,468.6,100.0,79,75,89,2,29.83
2019-08-28 06:00:00,87.2,31.0,464.8,98.9,79,75,89,1,29.8
2019-08-28 06:30:00,86.3,30.9,461.1,97.8,77,75,94,2,29.8
2019-08-28 07:00:00,91.9,31.4,523.1,111.3,79,75,89,2,29.83
2019-08-28 07:30:00,113.7,29.6,658.9,169.2,79,75,89,2,29.83
2019-08-28 08:00:00,92.3,29.5,571.0,121.9,79,75,89,5,29.86
2019-08-28 08:30:00,94.9,30.7,591.4,122.5,81,73,79,8,29.86
2019-08-28 09:00:00,102.0,30.3,554.1,112.3,81,72,74,6,29.89
2019-08-28 09:30:00,97.5,29.8,538.2,124.3,81,72,74,5,29.86
2019-08-28 10:00:00,97.7,29.1,614.3,149.8,81,72,74,3,29.86
2019-08-28 10:30:00,87.4,31.4,605.3,129.8,81,72,74,3,29.89
2019-08-28 11:00:00,102.7,31.6,601.8,130.2,81,73,79,5,29.89
2019-08-28 11:30:00,104.8,31.1,576.6,119.0,81,73,79,5,29.89
2019-08-28 12:00:00,106.0,30.9,588.0,120.8,81,73,79,2,29.86
2019-08-28 12:30:00,107.6,31.0,574.4,116.7,81,75,84,1,29.86
2019-08-28 13:00:00,110.1,31.3,597.4,123.3,81,75,84,1,29.83
2019-08-28 13:30:00,110.8,30.9,586.2,118.9,81,73,79,3,29.83
2019-08-28 14:00:00,110.6,31.2,590.2,121.4,81,75,84,5,29.8
2019-08-28 14:30:00,111.5,31.2,598.4,123.5,81,75,84,6,29.8
2019-08-28 15:00:00,111.3,31.4,589.6,122.2,82,73,74,5,29.77
2019-08-28 15:30:00,111.1,32.1,612.9,131.0,81,73,79,7,29.77
2019-08-28 16:00:00,111.3,32.5,621.6,134.6,81,75,84,6,29.77
2019-08-28 16:30:00,111.9,32.8,632.9,138.2,82,75,79,5,29.77
2019-08-28 17:00:00,107.6,31.9,578.7,143.4,82,75,79,6,29.77
2019-08-28 17:30:00,113.8,31.3,724.1,193.4,82,75,79,6,29.8
2019-08-28 18:00:00,83.1,31.9,576.5,124.4,82,75,79,5,29.8
2019-08-28 18:30:00,109.2,31.1,666.8,181.5,82,75,79,6,29.8
2019-08-28 19:00:00,82.7,31.6,549.2,117.0,82,75,79,7,29.8
2019-08-28 19:30:00,96.2,32.0,551.2,115.7,82,75,79,9,29.8
2019-08-28 20:00:00,100.2,31.8,531.9,111.7,81,75,84,13,29.83
2019-08-28 20:30:00,94.5,31.5,505.6,110.9,81,75,84,10,29.83
2019-08-28 21:00:00,94.3,31.4,503.9,108.0,81,75,84,7,29.83
2019-08-28 21:30:00,93.7,31.6,498.4,116.5,81,75,84,9,29.83
2019-08-28 22:00:00,94.6,31.6,501.9,114.8,81,75,84,9,29.83
2019-08-28 22:30:00,95.7,31.4,493.5,113.1,81,75,84,9,29.86
2019-08-28 23:00:00,94.8,31.4,485.5,114.4,81,75,84,8,29.86
2019-08-28 23:30:00,95.1,31.1,478.7,111.6,81,75,84,8,29.86
2019-08-29 00:00:00,91.3,30.7,451.7,105.7,81,75,84,8,29.86
2019-08-29 00:30:00,86.9,30.7,431.9,102.2,81,75,84,7,29.86
2019-08-29 01:00:00,86.9,30.9,439.5,105.0,81,75,84,5,29.83
2019-08-29 01:30:00,87.3,30.8,437.5,105.0,81,75,84,3,29.86
2019-08-29 02:00:00,86.7,30.8,430.7,104.3,81,75,84,6,29.83
2019-08-29 02:30:00,86.9,30.8,435.2,104.5,81,75,84,3,29.83
2019-08-29 03:00:00,89.2,31.0,443.9,106.6,81,75,84,7,29.8
2019-08-29 03:30:00,91.3,30.9,447.6,106.8,81,75,84,5,29.8
2019-08-29 04:00:00,89.7,29.6,409.9,94.2,81,77,89,5,29.8
2019-08-29 04:30:00,88.1,29.0,395.1,88.8,81,77,89,3,29.8
2019-08-29 05:00:00,88.4,29.1,397.3,89.9,81,77,89,3,29.8
2019-08-29 05:30:00,89.8,29.8,428.3,96.5,81,75,84,5,29.8
2019-08-29 06:00:00,90.3,30.4,440.5,102.6,81,77,89,6,29.8
2019-08-29 06:30:00,90.0,30.8,448.5,106.1,81,75,84,7,29.8
2019-08-29 07:00:00,94.3,31.2,502.9,112.8,81,77,89,9,29.8
2019-08-29 07:30:00,117.4,31.2,661.2,183.7,82,77,84,10,29.83
2019-08-29 08:00:00,118.1,31.1,649.3,175.2,82,75,79,9,29.83
2019-08-29 08:30:00,113.6,31.1,654.1,177.5,84,75,74,10,29.83
2019-08-29 09:00:00,101.9,31.1,593.9,154.4,84,75,74,10,29.86
2019-08-29 09:30:00,96.9,32.5,656.9,172.2,84,75,74,9,29.83
2019-08-29 10:00:00,113.8,31.9,672.5,189.7,86,75,70,10,29.86
2019-08-29 10:30:00,113.6,31.8,675.2,188.6,88,75,66,9,29.83
2019-08-29 11:00:00,113.6,31.7,660.7,185.4,88,73,62,10,29.83
2019-08-29 11:30:00,113.9,32.0,681.1,191.3,88,73,62,13,29.83
2019-08-29 12:00:00,113.1,32.1,671.9,191.7,90,75,62,13,29.8
2019-08-29 12:30:00,114.0,32.4,685.8,197.1,90,73,59,14,29.8
2019-08-29 13:00:00,114.4,32.1,677.9,193.0,88,73,62,10,29.77
2019-08-29 13:30:00,113.8,32.2,704.1,202.1,90,75,62,10,29.77
2019-08-29 14:00:00,113.6,31.3,676.5,186.1,90,75,62,12,29.74
2019-08-29 14:30:00,115.7,31.7,690.8,190.3,90,75,62,13,29.74
2019-08-29 15:00:00,116.2,31.9,713.3,196.4,90,75,62,13,29.71
2019-08-29 15:30:00,116.3,31.8,702.9,193.5,88,75,66,7,29.71
2019-08-29 16:00:00,116.3,31.5,699.1,188.4,86,77,74,15,29.71
2019-08-29 16:30:00,115.9,31.0,676.7,179.6,86,77,74,14,29.71
2019-08-29 17:00:00,115.3,30.8,675.2,178.4,86,77,74,14,29.71
2019-08-29 17:30:00,114.4,30.6,657.7,172.8,86,77,74,14,29.71
2019-08-29 18:00:00,111.9,31.3,645.4,176.5,86,77,74,14,29.74
2019-08-29 18:30:00,90.4,31.7,593.4,137.2,84,75,74,12,29.74
2019-08-29 19:00:00,108.3,32.1,698.7,192.7,84,77,79,10,29.74
2019-08-29 19:30:00,85.0,31.7,527.0,111.8,84,77,79,14,29.77
2019-08-29 20:00:00,96.2,31.1,514.5,105.6,82,75,79,13,29.77
2019-08-29 20:30:00,93.8,30.9,494.0,100.6,82,77,84,12,29.77
2019-08-29 21:00:00,94.0,31.4,498.7,105.0,84,75,74,13,29.8
2019-08-29 21:30:00,92.5,31.6,492.0,106.0,82,75,79,9,29.8
2019-08-29 22:00:00,94.5,31.9,509.7,109.4,82,75,79,9,29.8
2019-08-29 22:30:00,97.4,32.2,521.9,111.8,82,75,79,9,29.8
2019-08-29 23:00:00,96.8,31.9,510.9,109.1,82,75,79,9,29.83
2019-08-29 23:30:00,96.6,31.8,512.2,107.8,82,77,84,9,29.83
2019-08-30 00:00:00,94.6,31.7,495.6,107.0,82,77,84,7,29.83
2019-08-30 00:30:00,88.2,31.1,448.2,107.4,82,77,84,9,29.8
2019-08-30 01:00:00,87.8,31.0,448.4,106.2,82,77,84,8,29.8
2019-08-30 01:30:00,87.3,30.9,446.6,105.0,82,77,84,5,29.8
2019-08-30 02:00:00,87.6,31.0,447.4,105.1,82,77,84,5,29.77
2019-08-30 02:30:00,87.3,31.0,444.2,105.1,82,77,84,6,29.77
2019-08-30 03:00:00,89.4,31.2,455.5,106.4,82,77,84,9,29.74
2019-08-30 03:30:00,92.2,31.4,471.1,103.8,82,77,84,10,29.74
2019-08-30 04:00:00,91.7,31.0,453.5,99.5,82,77,84,7,29.74
2019-08-30 04:30:00,91.8,31.3,459.3,104.4,82,77,84,8,29.77
2019-08-30 05:00:00,91.7,31.3,458.1,102.7,81,77,89,3,29.77
2019-08-30 05:30:00,92.6,30.8,472.1,98.9,81,77,89,3,29.77
2019-08-30 06:00:00,92.7,31.5,482.2,105.4,82,77,84,6,29.77
2019-08-30 06:30:00,92.9,32.0,492.6,109.3,82,75,79,7,29.77
2019-08-30 07:00:00,95.5,32.2,529.8,116.3,82,75,79,6,29.8
2019-08-30 07:30:00,119.6,31.0,700.1,183.2,82,73,74,5,29.83
2019-08-30 08:00:00,114.4,30.2,643.7,165.1,81,75,84,5,29.83
2019-08-30 08:30:00,110.4,30.7,651.5,172.1,84,77,79,3,29.83
2019-08-30 09:00:00,108.3,30.9,650.6,175.8,84,77,79,9,29.83
2019-08-30 09:30:00,110.4,30.8,635.8,171.0,84,75,74,15,29.83
2019-08-30 10:00:00,86.7,31.6,561.2,125.5,84,75,74,16,29.83
2019-08-30 10:30:00,116.3,31.3,729.1,191.2,86,75,70,15,29.8
2019-08-30 11:00:00,114.1,30.7,659.9,174.4,86,73,66,14,29.8
2019-08-30 11:30:00,113.1,30.8,652.6,174.9,86,75,70,14,29.8
2019-08-30 12:00:00,113.6,30.9,642.7,173.8,86,73,66,14,29.77
2019-08-30 12:30:00,113.0,30.8,648.9,174.0,86,70,58,13,29.77
2019-08-30 13:00:00,90.7,31.6,596.2,141.2,88,72,58,15,29.77
2019-08-30 13:30:00,114.5,31.4,692.7,189.2,88,70,55,15,29.74
2019-08-30 14:00:00,94.4,30.9,579.9,134.0,88,72,58,14,29.71
2019-08-30 14:30:00,102.5,31.7,683.6,159.8,88,72,58,12,29.71
2019-08-30 15:00:00,114.9,30.9,665.3,178.6,88,70,55,10,29.71
2019-08-30 15:30:00,89.2,31.2,576.3,127.1,88,72,58,10,29.71
2019-08-30 16:00:00,110.0,31.5,682.1,184.6,88,73,62,8,29.68
2019-08-30 16:30:00,114.3,30.8,639.2,172.2,86,72,62,7,29.68
2019-08-30 17:00:00,114.2,30.6,636.3,168.4,86,73,66,9,29.68
2019-08-30 17:30:00,113.6,30.6,636.3,169.4,86,73,66,9,29.68
2019-08-30 18:00:00,98.6,30.5,582.0,138.0,86,72,62,12,29.71
2019-08-30 18:30:00,90.7,31.9,611.8,136.6,84,72,66,12,29.71
2019-08-30 19:00:00,102.2,30.4,643.9,170.5,84,72,66,13,29.71
2019-08-30 19:30:00,82.7,30.1,502.0,101.5,84,73,70,12,29.71
2019-08-30 20:00:00,90.5,29.9,460.5,94.2,84,73,70,10,29.74
2019-08-30 20:30:00,89.0,29.1,445.4,85.3,84,73,70,10,29.77
2019-08-30 21:00:00,88.8,29.1,440.0,84.1,84,73,70,9,29.77
2019-08-30 21:30:00,88.0,29.1,429.4,82.1,82,73,74,8,29.77
2019-08-30 22:00:00,90.3,29.5,447.1,87.1,82,73,74,9,29.8
2019-08-30 22:30:00,92.5,29.7,449.5,89.1,82,73,74,7,29.8
2019-08-30 23:00:00,92.8,29.7,451.4,88.5,82,75,79,8,29.8
2019-08-30 23:30:00,92.2,29.6,443.2,87.4,82,75,79,10,29.8
2019-08-31 00:00:00,88.2,29.5,423.4,84.6,82,75,79,7,29.77
2019-08-31 00:30:00,84.5,29.1,398.6,81.0,82,75,79,7,29.77
2019-08-31 01:00:00,84.4,29.1,397.3,80.0,82,75,79,7,29.77
2019-08-31 01:30:00,84.1,29.0,396.9,80.3,81,75,84,8,29.77
2019-08-31 02:00:00,83.4,29.0,391.1,79.6,81,75,84,8,29.74
2019-08-31 02:30:00,83.8,29.3,394.0,81.2,81,75,84,8,29.74
2019-08-31 03:00:00,86.8,29.8,414.0,84.9,81,75,84,8,29.74
2019-08-31 03:30:00,89.5,30.2,427.5,87.6,81,75,84,8,29.74
2019-08-31 04:00:00,89.4,30.1,424.2,87.0,81,75,84,8,29.71
2019-08-31 04:30:00,89.1,30.0,422.0,85.5,82,75,79,12,29.71
2019-08-31 05:00:00,87.0,30.0,416.2,86.7,82,75,79,10,29.74
2019-08-31 05:30:00,84.9,30.0,407.3,92.8,82,75,79,8,29.74
2019-08-31 06:00:00,85.2,30.2,416.9,94.9,82,75,79,8,29.74
2019-08-31 06:30:00,85.5,30.3,420.1,96.0,82,75,79,8,29.74
2019-08-31 07:00:00,86.4,30.3,424.8,96.4,81,75,84,6,29.74
2019-08-31 07:30:00,101.8,32.3,590.6,133.0,82,75,79,9,29.77
2019-08-31 08:00:00,97.0,31.9,545.3,120.1,82,75,79,8,29.77
2019-08-31 08:30:00,99.1,32.4,582.7,131.1,82,75,79,8,29.8
2019-08-31 09:00:00,100.5,32.4,579.9,131.6,82,75,79,9,29.8
2019-08-31 09:30:00,97.2,31.8,549.9,120.7,84,73,70,9,29.8
2019-08-31 10:00:00,95.7,31.3,536.3,115.7,86,73,66,13,29.8
2019-08-31 10:30:00,95.9,31.6,545.0,119.6,86,72,62,13,29.8
2019-08-31 11:00:00,96.7,32.0,556.4,122.7,88,72,58,14,29.8
2019-08-31 11:30:00,98.7,32.1,571.1,127.4,90,73,59,13,29.8
2019-08-31 12:00:00,98.2,32.0,563.5,126.0,88,72,58,13,29.77
2019-08-31 12:30:00,96.5,31.6,540.9,118.6,88,72,58,13,29.77
2019-08-31 13:00:00,94.0,30.9,510.7,109.5,90,70,52,13,29.77
2019-08-31 13:30:00,91.0,29.7,475.5,96.8,88,70,55,14,29.74
2019-08-31 14:00:00,97.6,30.7,533.9,110.8,90,70,52,13,29.74
2019-08-31 14:30:00,98.1,31.2,538.8,116.0,90,68,49,14,29.71
2019-08-31 15:00:00,97.0,31.0,529.7,112.8,90,66,46,13,29.71
2019-08-31 15:30:00,96.6,30.9,527.1,111.8,90,63,40,14,29.71
2019-08-31 16:00:00,97.0,30.9,530.5,112.8,90,66,46,14,29.71
2019-08-31 16:30:00,96.2,31.1,526.4,113.6,88,66,49,14,29.71
2019-08-31 17:00:00,95.4,31.0,522.4,111.9,88,66,49,15,29.71
2019-08-31 17:30:00,94.7,30.9,521.4,110.9,88,68,52,13,29.71
2019-08-31 18:00:00,95.0,31.0,526.3,111.6,86,70,58,14,29.74
2019-08-31 18:30:00,93.8,31.0,517.8,111.2,86,70,58,13,29.74
2019-08-31 19:00:00,91.0,30.8,504.0,106.7,84,72,66,13,29.74
2019-08-31 19:30:00,87.2,30.6,478.8,102.2,84,72,66,14,29.74
2019-08-31 20:00:00,86.0,30.3,465.3,97.4,84,70,62,12,29.74
2019-08-31 20:30:00,86.0,30.1,461.2,96.2,84,72,66,10,29.77
2019-08-31 21:00:00,85.8,30.1,458.4,95.9,84,72,66,13,29.77
2019-08-31 21:30:00,85.3,30.1,455.1,95.5,82,72,70,9,29.77
2019-08-31 22:00:00,86.3,30.0,458.6,95.0,82,72,70,8,29.8
2019-08-31 22:30:00,89.1,30.4,467.3,99.7,82,73,74,12,29.8
2019-08-31 23:00:00,88.8,30.3,463.6,97.8,82,73,74,10,29.8
2019-08-31 23:30:00,88.9,30.3,464.9,97.4,82,73,74,9,29.8
2019-09-01 00:00:00,86.0,30.1,444.1,95.7,82,73,74,9,29.8
2019-09-01 00:30:00,81.5,29.6,413.2,95.8,82,72,70,10,29.8
2019-09-01 01:00:00,82.0,30.0,424.4,99.5,82,72,70,7,29.8
2019-09-01 01:30:00,82.0,29.9,423.1,99.3,81,72,74,5,29.8
2019-09-01 02:00:00,81.8,29.8,420.2,97.8,81,72,74,5,29.8
2019-09-01 02:30:00,80.9,29.6,408.9,95.6,82,73,74,6,29.8
2019-09-01 03:00:00,82.7,29.5,418.0,95.0,81,73,79,2,29.8
2019-09-01 03:30:00,85.1,29.6,426.2,89.8,81,73,79,5,29.77
2019-09-01 04:00:00,84.6,29.5,417.0,88.0,81,73,79,5,29.77
2019-09-01 04:30:00,84.3,29.0,406.0,84.8,81,73,79,2,29.77
2019-09-01 05:00:00,82.2,28.7,395.0,84.1,81,73,79,2,29.77
2019-09-01 05:30:00,79.3,28.6,383.0,86.9,81,73,79,2,29.77
2019-09-01 06:00:00,79.7,28.9,391.2,89.4,81,73,79,2,29.77
2019-09-01 06:30:00,79.8,29.1,399.6,91.2,81,75,84,3,29.8
2019-09-01 07:00:00,82.9,29.5,421.9,94.0,81,75,84,3,29.8
2019-09-01 07:30:00,91.6,30.7,496.1,104.5,82,75,79,8,29.8
2019-09-01 08:00:00,91.1,31.3,507.5,110.5,84,75,74,9,29.83
2019-09-01 08:30:00,90.0,31.6,512.4,112.5,84,75,74,9,29.83
2019-09-01 09:00:00,92.8,32.2,537.4,120.2,84,75,74,9,29.83
2019-09-01 09:30:00,96.5,32.9,575.7,132.1,86,75,70,12,29.83
2019-09-01 10:00:00,97.6,33.1,584.3,135.6,86,75,70,9,29.83
2019-09-01 10:30:00,98.2,33.4,586.6,137.1,88,75,66,8,29.83
2019-09-01 11:00:00,98.1,33.5,588.8,138.9,90,75,62,7,29.83
2019-09-01 11:30:00,97.5,33.4,580.8,136.7,88,73,62,8,29.83
2019-09-01 12:00:00,96.8,33.4,577.2,135.3,90,75,62,8,29.8
2019-09-01 12:30:00,97.0,33.3,576.7,134.6,90,75,62,8,29.8
2019-09-01 13:00:00,96.9,33.4,578.2,135.4,88,73,62,8,29.77
2019-09-01 13:30:00,97.8,33.7,593.2,140.6,90,73,59,7,29.77
2019-09-01 14:00:00,98.0,33.7,595.2,141.7,90,73,59,5,29.77
2019-09-01 14:30:00,96.7,33.1,576.0,133.6,90,73,59,6,29.77
2019-09-01 15:00:00,96.2,32.9,569.6,131.2,90,75,62,8,29.74
2019-09-01 15:30:00,96.2,32.9,575.0,131.8,90,73,59,7,29.74
2019-09-01 16:00:00,96.9,33.2,578.6,134.2,90,73,59,7,29.74
2019-09-01 16:30:00,95.9,32.8,568.3,130.1,88,72,58,5,29.74
2019-09-01 17:00:00,94.6,32.2,550.6,123.8,88,73,62,7,29.74
2019-09-01 17:30:00,91.8,30.9,505.1,108.4,88,75,66,8,29.74
2019-09-01 18:00:00,90.7,30.6,495.5,104.9,88,73,62,9,29.74
2019-09-01 18:30:00,89.9,30.3,487.7,101.8,86,73,66,9,29.77
2019-09-01 19:00:00,88.7,30.8,484.5,102.9,86,75,70,9,29.77
2019-09-01 19:30:00,88.0,31.0,484.6,103.6,84,77,79,8,29.77
2019-09-01 20:00:00,89.9,32.1,513.0,114.8,84,77,79,10,29.8
2019-09-01 20:30:00,90.3,32.3,520.2,117.1,84,77,79,10,29.8
2019-09-01 21:00:00,90.5,32.6,530.0,120.7,84,77,79,12,29.8
2019-09-01 21:30:00,91.0,32.9,536.7,123.3,84,77,79,10,29.8
2019-09-01 22:00:00,92.5,33.1,549.0,126.8,84,75,74,10,29.83
2019-09-01 22:30:00,95.2,33.1,552.6,128.8,84,75,74,10,29.83
2019-09-01 23:00:00,94.9,32.9,546.2,126.0,82,75,79,8,29.83
2019-09-01 23:30:00,94.4,32.7,540.9,123.5,82,73,74,9,29.8
2019-09-02 00:00:00,89.8,32.4,506.5,117.0,82,73,74,9,29.8
2019-09-02 00:30:00,84.4,31.8,471.4,107.9,82,72,70,10,29.8
2019-09-02 01:00:00,84.8,31.7,471.0,105.4,82,72,70,7,29.8
2019-09-02 01:30:00,84.6,31.5,468.0,104.2,81,72,74,5,29.8
2019-09-02 02:00:00,83.8,31.4,456.5,103.9,81,72,74,5,29.8
2019-09-02 02:30:00,84.2,31.5,463.2,105.0,82,73,74,6,29.8
2019-09-02 03:00:00,86.8,31.6,478.1,106.5,81,73,79,2,29.8
2019-09-02 03:30:00,88.4,31.5,483.0,106.4,81,73,79,5,29.77
2019-09-02 04:00:00,88.2,31.5,474.6,105.0,81,73,79,5,29.77
2019-09-02 04:30:00,88.7,31.5,478.5,105.4,81,73,79,2,29.77
2019-09-02 05:00:00,88.4,31.5,476.1,105.3,81,73,79,2,29.77
2019-09-02 05:30:00,89.5,31.7,499.0,109.5,81,73,79,2,29.77
2019-09-02 06:00:00,89.3,31.5,487.3,108.0,81,73,79,2,29.77
2019-09-02 06:30:00,93.5,31.8,535.9,118.8,81,75,84,3,29.8
2019-09-02 07:00:00,102.3,32.6,587.4,133.0,81,75,84,3,29.8
2019-09-02 07:30:00,114.2,33.4,635.2,144.0,82,75,79,8,29.8
2019-09-02 08:00:00,122.2,32.0,831.0,221.4,84,75,74,9,29.83
2019-09-02 08:30:00,115.4,31.4,718.1,197.7,84,75,74,9,29.83
2019-09-02 09:00:00,113.8,31.3,713.0,196.4,84,75,74,9,29.83
2019-09-02 09:30:00,112.4,31.2,709.3,194.5,86,75,70,12,29.83
2019-09-02 10:00:00,113.8,31.6,726.8,201.1,86,75,70,9,29.83
2019-09-02 10:30:00,114.8,32.0,739.0,207.9,88,75,66,8,29.83
2019-09-02 11:00:00,116.0,32.1,745.9,210.6,90,75,62,7,29.83
2019-09-02 11:30:00,116.8,32.2,747.1,211.9,88,73,62,8,29.83
2019-09-02 12:00:00,116.6,32.1,743.3,210.3,90,75,62,8,29.8
2019-09-02 12:30:00,116.4,31.8,732.7,205.1,90,75,62,8,29.8
2019-09-02 13:00:00,116.6,31.8,714.4,199.4,88,73,62,8,29.77
2019-09-02 13:30:00,118.4,31.5,706.9,190.8,90,73,59,7,29.77
2019-09-02 14:00:00,120.3,31.6,727.5,194.9,90,73,59,5,29.77
2019-09-02 14:30:00,120.2,31.2,710.5,189.2,90,73,59,6,29.77
2019-09-02 15:00:00,120.8,31.4,713.6,189.2,90,75,62,8,29.74
2019-09-02 15:30:00,120.0,31.3,700.9,188.1,90,73,59,7,29.74
2019-09-02 16:00:00,120.4,31.4,714.2,190.7,90,73,59,7,29.74
2019-09-02 16:30:00,120.0,31.2,701.6,187.6,88,72,58,5,29.74
2019-09-02 17:00:00,120.0,31.3,705.5,188.8,88,73,62,7,29.74
2019-09-02 17:30:00,119.7,31.1,699.3,184.3,88,75,66,8,29.74
2019-09-02 18:00:00,119.7,31.3,704.8,187.6,88,73,62,9,29.74
2019-09-02 18:30:00,118.5,31.5,704.9,190.1,86,73,66,9,29.77
2019-09-02 19:00:00,114.7,31.6,687.6,188.6,86,75,70,9,29.77
2019-09-02 19:30:00,83.6,32.9,574.9,130.5,84,77,79,8,29.77
2019-09-02 20:00:00,97.7,33.8,612.6,139.9,84,77,79,10,29.8
2019-09-02 20:30:00,97.9,33.5,581.6,132.6,84,77,79,10,29.8
2019-09-02 21:00:00,97.5,33.6,580.8,132.5,84,77,79,12,29.8
2019-09-02 21:30:00,96.1,33.1,551.3,124.4,84,77,79,10,29.8
2019-09-02 22:00:00,97.5,32.8,539.5,120.5,84,75,74,10,29.83
2019-09-02 22:30:00,100.6,32.6,545.7,117.5,84,75,74,10,29.83
2019-09-02 23:00:00,98.5,32.4,524.2,118.0,82,75,79,8,29.83
2019-09-02 23:30:00,98.6,32.6,533.1,120.9,82,73,74,9,29.8
2019-09-03 00:00:00,95.6,32.6,519.1,121.0,82,73,74,9,29.8
2019-09-03 00:30:00,89.3,32.2,486.8,121.2,82,72,70,10,29.8
2019-09-03 01:00:00,89.3,32.2,487.4,122.4,82,72,70,7,29.8
2019-09-03 01:30:00,89.3,32.2,483.0,121.9,81,72,74,5,29.8
2019-09-03 02:00:00,88.7,32.0,474.3,119.4,81,72,74,5,29.8
2019-09-03 02:30:00,88.2,31.9,468.8,117.5,82,73,74,6,29.8
2019-09-03 03:00:00,90.6,31.9,468.7,115.7,81,73,79,2,29.8
2019-09-03 03:30:00,94.3,32.2,493.0,121.5,81,73,79,5,29.77
2019-09-03 04:00:00,94.0,32.1,491.5,120.5,81,73,79,5,29.77
2019-09-03 04:30:00,93.2,31.8,478.4,117.1,81,73,79,2,29.77
2019-09-03 05:00:00,93.6,31.6,475.8,114.7,81,73,79,2,29.77
2019-09-03 05:30:00,94.1,31.5,489.4,115.3,81,73,79,2,29.77
2019-09-03 06:00:00,93.9,31.5,482.5,115.4,81,73,79,2,29.77
2019-09-03 06:30:00,95.4,32.0,492.9,119.2,81,75,84,3,29.8
2019-09-03 07:00:00,99.5,33.9,532.3,134.7,81,75,84,3,29.8
2019-09-03 07:30:00,105.2,33.8,564.0,138.9,82,75,79,8,29.8
2019-09-03 08:00:00,113.1,32.7,872.5,205.5,84,75,74,9,29.83
2019-09-03 08:30:00,129.4,31.4,810.1,211.8,84,75,74,9,29.83
2019-09-03 09:00:00,118.1,31.0,725.7,195.0,84,75,74,9,29.83
2019-09-03 09:30:00,118.1,31.0,711.6,191.6,86,75,70,12,29.83
2019-09-03 10:00:00,120.0,31.8,742.8,205.8,86,75,70,9,29.83
2019-09-03 10:30:00,120.7,32.3,762.2,215.0,88,75,66,8,29.83
2019-09-03 11:00:00,120.0,32.3,758.9,215.6,90,75,62,7,29.83
2019-09-03 11:30:00,119.0,32.3,756.6,215.6,88,73,62,8,29.83
2019-09-03 12:00:00,119.4,32.4,765.8,217.7,90,75,62,8,29.8
2019-09-03 12:30:00,118.3,32.0,747.5,209.7,90,75,62,8,29.8
2019-09-03 13:00:00,116.9,31.5,725.5,200.5,88,73,62,8,29.77
2019-09-03 13:30:00,116.0,31.9,735.4,205.4,90,73,59,7,29.77
2019-09-03 14:00:00,119.5,32.1,759.6,213.5,90,73,59,5,29.77
2019-09-03 14:30:00,111.2,31.6,684.4,199.8,90,73,59,6,29.77
2019-09-03 15:00:00,120.3,32.7,816.3,231.5,90,75,62,8,29.74
2019-09-03 15:30:00,120.2,32.4,744.6,212.0,90,73,59,7,29.74
2019-09-03 16:00:00,119.4,31.8,730.3,201.3,90,73,59,7,29.74
2019-09-03 16:30:00,119.3,31.6,704.8,191.5,88,72,58,5,29.74
2019-09-03 17:00:00,119.5,30.8,693.3,180.4,88,73,62,7,29.74
2019-09-03 17:30:00,117.1,30.3,658.3,170.9,88,75,66,8,29.74
2019-09-03 18:00:00,117.1,31.0,685.9,181.8,88,73,62,9,29.74
2019-09-03 18:30:00,115.3,31.0,673.0,180.0,86,73,66,9,29.77
2019-09-03 19:00:00,107.9,30.8,629.5,168.1,86,75,70,9,29.77
2019-09-03 19:30:00,84.1,32.2,546.3,119.9,84,77,79,8,29.77
2019-09-03 20:00:00,97.3,32.5,545.9,119.4,84,77,79,10,29.8
2019-09-03 20:30:00,96.3,32.0,520.0,116.8,84,77,79,10,29.8
