Datetime,Chilled Water Rate (L/sec),Cooling Water Temperature (C),Building Load (RT),Chiller Energy Consumption (kWh),Outside Temperature (F),Dew Point (F),Humidity (%),Wind Speed (mph),Pressure (in)
2019-09-03 21:00:00,96.7,32.6,537.3,118.0,84,77,79,12,29.8
2019-09-03 21:30:00,95.1,32.9,535.5,123.6,84,77,79,10,29.8
2019-09-03 22:00:00,95.9,32.5,529.2,119.9,84,75,74,10,29.83
2019-09-03 22:30:00,97.3,32.0,518.8,116.1,84,75,74,10,29.83
2019-09-03 23:00:00,96.6,32.0,512.9,120.2,82,75,79,8,29.83
2019-09-03 23:30:00,96.8,32.2,519.5,118.3,82,73,74,9,29.8
2019-09-04 00:00:00,92.4,32.1,501.6,116.7,82,73,74,9,29.8
2019-09-04 00:30:00,86.1,31.4,454.3,111.5,82,72,70,10,29.8
2019-09-04 01:00:00,87.1,31.7,461.0,114.9,82,72,70,7,29.8
2019-09-04 02:00:00,87.0,31.6,455.7,113.1,81,72,74,5,29.8
2019-09-04 02:30:00,86.6,31.5,453.7,111.8,82,73,74,6,29.8
2019-09-04 03:00:00,91.9,31.4,479.6,114.6,81,73,79,2,29.8
2019-09-04 03:30:00,91.4,31.1,459.9,108.9,81,73,79,5,29.77
2019-09-04 04:00:00,90.5,31.1,458.3,110.2,81,73,79,5,29.77
2019-09-04 04:30:00,90.7,31.1,461.7,109.6,81,73,79,2,29.77
2019-09-04 05:00:00,91.0,31.1,465.0,109.4,81,73,79,2,29.77
2019-09-04 05:30:00,91.4,31.4,477.9,115.1,81,73,79,2,29.77
2019-09-04 06:00:00,92.7,31.3,468.3,112.0,81,73,79,2,29.77
2019-09-04 06:30:00,94.0,31.4,488.0,114.8,81,75,84,3,29.8
2019-09-04 07:00:00,93.5,30.9,517.4,114.6,81,75,84,3,29.8
2019-09-04 07:30:00,122.3,29.6,724.9,192.8,82,75,79,8,29.8
2019-09-04 08:00:00,116.5,29.0,653.9,162.5,84,75,74,9,29.83
2019-09-04 08:30:00,111.7,28.9,634.4,156.2,84,75,74,9,29.83
2019-09-04 09:00:00,110.3,29.1,640.5,159.6,84,75,74,9,29.83
2019-09-04 09:30:00,109.8,29.2,639.6,159.3,86,75,70,12,29.83
2019-09-04 10:00:00,84.9,30.5,580.0,116.9,86,75,70,9,29.83
2019-09-04 10:30:00,111.6,29.8,688.1,174.0,88,75,66,8,29.83
2019-09-04 11:00:00,112.4,30.3,657.0,172.6,90,75,62,7,29.83
2019-09-04 11:30:00,116.3,30.5,673.2,174.7,88,73,62,8,29.83
2019-09-04 12:00:00,117.1,31.1,701.2,185.8,90,75,62,8,29.8
2019-09-04 12:30:00,115.8,30.8,681.9,182.5,90,75,62,8,29.8
2019-09-04 13:00:00,115.6,30.5,662.2,174.9,88,73,62,8,29.77
2019-09-04 13:30:00,116.8,30.8,681.1,180.9,90,73,59,7,29.77
2019-09-04 14:00:00,117.7,31.0,687.7,183.8,90,73,59,5,29.77
2019-09-04 14:30:00,118.6,31.3,705.7,191.0,90,73,59,6,29.77
2019-09-04 15:00:00,119.2,31.3,708.3,190.2,90,75,62,8,29.74
2019-09-04 15:30:00,120.8,32.0,730.3,200.7,90,73,59,7,29.74
2019-09-04 16:00:00,120.9,32.0,734.1,202.4,90,73,59,7,29.74
2019-09-04 16:30:00,118.2,30.6,676.8,178.8,88,72,58,5,29.74
2019-09-04 17:00:00,116.9,30.2,662.4,171.2,88,73,62,7,29.74
2019-09-04 17:30:00,115.6,29.4,651.6,165.0,88,75,66,8,29.74
2019-09-04 18:00:00,107.6,29.1,599.4,147.8,88,73,62,9,29.74
2019-09-04 18:30:00,93.8,30.7,597.3,137.6,86,73,66,9,29.77
2019-09-04 19:00:00,107.6,30.0,665.1,169.6,86,75,70,9,29.77
2019-09-04 19:30:00,84.2,30.7,528.6,107.8,84,77,79,8,29.77
2019-09-04 20:00:00,95.2,31.0,521.1,107.0,84,77,79,10,29.8
2019-09-04 20:30:00,94.4,31.2,522.4,109.5,84,77,79,10,29.8
2019-09-04 21:00:00,93.7,31.1,502.0,103.7,84,77,79,12,29.8
2019-09-04 21:30:00,92.6,30.6,484.4,98.7,84,77,79,10,29.8
2019-09-04 22:00:00,94.0,30.8,515.2,106.1,84,75,74,10,29.83
2019-09-04 22:30:00,93.7,30.4,486.2,97.9,84,75,74,10,29.83
2019-09-04 23:00:00,94.4,30.5,489.2,97.9,82,75,79,8,29.83
2019-09-04 23:30:00,94.5,30.6,487.9,98.0,82,73,74,9,29.8
2019-09-05 00:00:00,92.5,30.8,484.9,100.0,82,73,74,9,29.8
2019-09-05 00:30:00,88.3,30.7,453.0,100.4,82,72,70,10,29.8
2019-09-05 01:00:00,88.4,30.8,457.9,99.9,82,72,70,7,29.8
2019-09-05 01:30:00,87.0,30.8,441.8,104.4,81,72,74,5,29.8
2019-09-05 02:00:00,87.4,30.8,447.8,105.0,81,72,74,5,29.8
2019-09-05 02:30:00,87.0,30.9,447.3,105.1,82,73,74,6,29.8
2019-09-05 03:00:00,89.3,31.0,456.6,104.4,81,73,79,2,29.8
2019-09-05 03:30:00,91.5,31.1,470.6,101.9,81,73,79,5,29.77
2019-09-05 04:00:00,91.1,30.9,459.6,99.3,81,73,79,5,29.77
2019-09-05 04:30:00,90.9,30.7,456.5,98.4,81,73,79,2,29.77
2019-09-05 05:00:00,90.5,30.6,453.9,96.9,81,73,79,2,29.77
2019-09-05 05:30:00,90.9,30.7,469.1,98.6,81,73,79,2,29.77
2019-09-05 06:00:00,90.1,30.6,463.2,97.6,81,73,79,2,29.77
2019-09-05 06:30:00,90.2,30.5,465.2,96.6,81,75,84,3,29.8
2019-09-05 07:00:00,95.1,31.1,522.3,109.7,81,75,84,3,29.8
2019-09-05 07:30:00,123.2,31.2,795.8,204.3,82,75,79,8,29.8
2019-09-05 08:00:00,117.4,30.9,689.3,185.4,84,75,74,9,29.83
2019-09-05 08:30:00,114.7,31.0,686.8,183.1,84,75,74,9,29.83
2019-09-05 09:00:00,113.8,31.2,693.1,187.1,84,75,74,9,29.83
2019-09-05 09:30:00,114.0,31.2,707.5,189.5,86,75,70,12,29.83
2019-09-05 10:00:00,114.5,30.7,694.5,182.0,86,75,70,9,29.83
2019-09-05 10:30:00,112.9,30.5,676.5,175.2,88,75,66,8,29.83
2019-09-05 11:00:00,117.5,32.0,727.1,197.8,90,75,62,7,29.83
2019-09-05 11:30:00,117.7,31.8,721.3,195.5,88,73,62,8,29.83
2019-09-05 12:00:00,117.5,32.1,767.1,212.6,90,75,62,8,29.8
2019-09-05 12:30:00,114.4,31.3,707.4,192.9,90,75,62,8,29.8
2019-09-05 13:00:00,115.5,31.1,689.8,184.8,88,73,62,8,29.77
2019-09-05 13:30:00,116.8,31.7,728.3,199.6,90,73,59,7,29.77
2019-09-05 14:00:00,117.6,31.5,711.8,193.2,90,73,59,5,29.77
2019-09-05 14:30:00,118.3,31.9,727.5,199.2,90,73,59,6,29.77
2019-09-05 15:00:00,118.8,32.2,744.6,207.9,90,75,62,8,29.74
2019-09-05 15:30:00,118.0,32.2,744.7,210.4,90,73,59,7,29.74
2019-09-05 16:00:00,116.5,31.4,719.1,197.6,90,73,59,7,29.74
2019-09-05 16:30:00,114.1,30.9,697.7,191.0,88,72,58,5,29.74
2019-09-05 17:00:00,116.9,31.3,716.5,194.6,88,73,62,7,29.74
2019-09-05 17:30:00,114.1,30.4,688.3,182.7,88,75,66,8,29.74
2019-09-05 18:00:00,92.0,30.2,592.9,131.0,88,73,62,9,29.74
2019-09-05 18:30:00,113.6,30.8,736.4,196.2,86,73,66,9,29.77
2019-09-05 19:00:00,104.8,30.2,623.1,162.7,86,75,70,9,29.77
2019-09-05 19:30:00,85.9,32.0,564.0,122.4,84,77,79,8,29.77
2019-09-05 20:00:00,95.9,32.3,555.6,123.0,84,77,79,10,29.8
2019-09-05 20:30:00,95.1,32.2,554.5,120.9,84,77,79,10,29.8
2019-09-05 21:00:00,93.6,32.1,536.0,117.0,84,77,79,12,29.8
2019-09-05 21:30:00,92.2,32.1,528.4,115.3,84,77,79,10,29.8
2019-09-05 22:00:00,92.9,31.4,516.5,109.7,84,75,74,10,29.83
2019-09-05 22:30:00,94.6,31.0,509.2,106.5,84,75,74,10,29.83
2019-09-05 23:00:00,93.3,31.0,502.4,105.0,82,75,79,8,29.83
2019-09-05 23:30:00,93.7,31.2,508.8,107.5,82,73,74,9,29.8
2019-09-06 00:00:00,90.5,31.1,488.0,106.2,82,73,74,9,29.8
2019-09-06 00:30:00,85.1,30.7,450.7,104.0,82,72,70,10,29.8
2019-09-06 01:00:00,85.0,30.7,450.6,104.9,82,72,70,7,29.8
2019-09-06 01:30:00,85.4,30.7,451.3,103.4,81,72,74,5,29.8
2019-09-06 02:00:00,84.8,30.7,447.6,106.6,81,72,74,5,29.8
2019-09-06 02:30:00,84.5,30.6,446.4,107.4,82,73,74,6,29.8
2019-09-06 03:00:00,86.8,30.3,450.4,102.6,81,73,79,2,29.8
2019-09-06 03:30:00,87.9,30.1,447.5,97.0,81,73,79,5,29.77
2019-09-06 04:00:00,86.2,29.3,425.5,93.9,81,73,79,5,29.77
2019-09-06 04:30:00,85.3,29.0,412.7,93.0,81,73,79,2,29.77
2019-09-06 05:00:00,85.6,29.1,413.1,93.2,81,73,79,2,29.77
2019-09-06 05:30:00,86.0,29.6,439.1,94.5,81,73,79,2,29.77
2019-09-06 06:00:00,85.8,29.8,449.8,95.2,81,73,79,2,29.77
2019-09-06 06:30:00,86.1,29.9,454.3,96.0,81,75,84,3,29.8
2019-09-06 07:00:00,90.7,30.4,504.0,107.7,81,75,84,3,29.8
2019-09-06 07:30:00,119.2,29.7,695.2,177.8,82,75,79,8,29.8
2019-09-06 08:00:00,114.1,29.7,657.9,169.6,84,75,74,9,29.83
2019-09-06 08:30:00,111.4,30.3,668.4,176.6,84,75,74,9,29.83
2019-09-06 09:00:00,110.5,30.6,670.0,179.4,84,75,74,9,29.83
2019-09-06 09:30:00,110.2,30.7,675.8,182.4,86,75,70,12,29.83
2019-09-06 10:00:00,111.8,31.1,690.3,188.6,86,75,70,9,29.83
2019-09-06 10:30:00,113.1,31.4,706.2,195.0,88,75,66,8,29.83
2019-09-06 11:00:00,113.4,31.5,709.0,195.8,90,75,62,7,29.83
2019-09-06 11:30:00,113.1,31.4,704.4,194.0,88,73,62,8,29.83
2019-09-06 12:00:00,113.3,31.3,698.6,192.5,90,75,62,8,29.8
2019-09-06 12:30:00,112.6,31.2,694.7,190.7,90,75,62,8,29.8
2019-09-06 13:00:00,113.1,31.4,698.5,192.4,88,73,62,8,29.77
2019-09-06 13:30:00,113.5,31.4,680.9,187.8,90,73,59,7,29.77
2019-09-06 14:00:00,115.0,31.2,682.2,184.9,90,73,59,5,29.77
2019-09-06 14:30:00,115.8,31.2,686.2,185.2,90,73,59,6,29.77
2019-09-06 15:00:00,115.9,31.5,698.9,190.8,90,75,62,8,29.74
2019-09-06 15:30:00,116.1,31.4,699.2,190.5,90,73,59,7,29.74
2019-09-06 16:00:00,115.5,31.0,681.8,182.3,90,73,59,7,29.74
2019-09-06 16:30:00,113.9,30.9,680.2,182.2,88,72,58,5,29.74
2019-09-06 17:00:00,113.9,30.3,655.9,171.9,88,73,62,7,29.74
2019-09-06 17:30:00,112.4,29.7,644.4,164.9,88,75,66,8,29.74
2019-09-06 18:00:00,87.7,30.7,588.1,120.2,88,73,62,9,29.74
2019-09-06 18:30:00,100.7,31.6,620.4,131.8,86,73,66,9,29.77
2019-09-06 19:00:00,104.4,31.2,567.6,118.4,86,75,70,9,29.77
2019-09-06 19:30:00,92.9,31.2,516.3,107.8,84,77,79,8,29.77
2019-09-06 20:00:00,95.3,32.1,542.3,115.8,84,77,79,10,29.8
2019-09-06 20:30:00,96.4,32.3,552.2,118.3,84,77,79,10,29.8
2019-09-06 21:00:00,94.8,32.5,566.1,125.7,84,77,79,12,29.8
2019-09-06 21:30:00,92.7,32.3,543.0,119.0,84,77,79,10,29.8
2019-09-06 22:00:00,94.2,32.0,537.1,116.1,84,75,74,10,29.83
2019-09-06 22:30:00,96.0,31.8,530.0,114.4,84,75,74,10,29.83
2019-09-06 23:00:00,95.8,31.8,540.2,116.6,82,75,79,8,29.83
2019-09-06 23:30:00,94.1,31.7,516.2,112.8,82,73,74,9,29.8
2019-09-07 00:00:00,91.1,31.7,504.7,112.4,82,73,74,9,29.8
2019-09-07 00:30:00,86.0,31.1,464.5,106.8,82,72,70,10,29.8
2019-09-07 01:00:00,86.4,30.8,459.2,105.6,82,72,70,7,29.8
2019-09-07 01:30:00,85.9,30.7,452.0,104.7,81,72,74,5,29.8
2019-09-07 02:00:00,85.5,30.7,464.5,104.2,81,72,74,5,29.8
2019-09-07 02:30:00,84.9,30.4,443.0,101.7,82,73,74,6,29.8
2019-09-07 03:00:00,85.8,30.6,449.6,104.8,81,73,79,2,29.8
2019-09-07 03:30:00,89.3,30.8,471.5,102.8,81,73,79,5,29.77
2019-09-07 04:00:00,88.9,30.8,461.8,103.0,81,73,79,5,29.77
2019-09-07 04:30:00,89.5,30.9,472.9,104.6,81,73,79,2,29.77
2019-09-07 05:00:00,87.6,30.9,460.2,104.3,81,73,79,2,29.77
2019-09-07 05:30:00,85.0,30.7,448.9,108.0,81,73,79,2,29.77
2019-09-07 06:00:00,85.0,30.8,449.9,106.4,81,73,79,2,29.77
2019-09-07 06:30:00,86.7,30.9,472.9,106.4,81,75,84,3,29.8
2019-09-07 07:00:00,90.9,31.2,498.1,107.6,81,75,84,3,29.8
2019-09-07 07:30:00,105.6,32.0,581.6,125.7,82,75,79,8,29.8
2019-09-07 08:00:00,106.5,31.5,578.6,142.4,84,75,74,9,29.83
2019-09-07 08:30:00,108.2,30.6,681.8,183.9,84,75,74,9,29.83
2019-09-07 09:00:00,98.0,30.8,613.3,156.9,84,75,74,9,29.83
2019-09-07 09:30:00,90.8,33.2,626.3,140.2,86,75,70,12,29.83
2019-09-07 10:00:00,108.0,33.7,630.7,144.0,86,75,70,9,29.83
2019-09-07 10:30:00,108.3,34.0,629.0,143.8,88,75,66,8,29.83
2019-09-07 11:00:00,108.3,34.0,629.8,144.0,90,75,62,7,29.83
2019-09-07 11:30:00,106.3,33.6,626.8,143.9,88,73,62,8,29.83
2019-09-07 12:00:00,105.1,33.7,622.2,143.6,90,75,62,8,29.8
2019-09-07 12:30:00,105.4,33.8,622.7,143.9,90,75,62,8,29.8
2019-09-07 13:00:00,105.3,34.0,618.9,143.8,88,73,62,8,29.77
2019-09-07 13:30:00,104.1,33.6,613.5,141.6,90,73,59,7,29.77
2019-09-07 14:00:00,104.1,33.6,613.0,140.5,90,73,59,5,29.77
2019-09-07 14:30:00,104.1,33.4,608.4,137.6,90,73,59,6,29.77
2019-09-07 15:00:00,104.2,33.6,613.3,141.0,90,75,62,8,29.74
2019-09-07 15:30:00,103.6,33.5,614.3,139.6,90,73,59,7,29.74
2019-09-07 16:00:00,103.9,33.6,606.5,139.5,90,73,59,7,29.74
2019-09-07 16:30:00,102.8,33.2,591.6,134.0,88,72,58,5,29.74
2019-09-07 17:00:00,101.7,32.7,574.1,126.5,88,73,62,7,29.74
2019-09-07 17:30:00,100.9,32.5,558.3,122.3,88,75,66,8,29.74
2019-09-07 18:00:00,103.4,32.5,585.4,127.4,88,73,62,9,29.74
2019-09-07 18:30:00,101.5,32.3,563.2,122.1,86,73,66,9,29.77
2019-09-07 19:00:00,98.0,32.4,548.0,120.2,86,75,70,9,29.77
2019-09-07 19:30:00,93.6,32.4,531.1,122.1,84,77,79,8,29.77
2019-09-07 20:00:00,91.9,32.1,515.2,120.6,84,77,79,10,29.8
2019-09-07 20:30:00,90.1,31.6,500.4,117.4,84,77,79,10,29.8
2019-09-07 21:00:00,87.6,30.8,474.0,111.4,84,77,79,12,29.8
2019-09-07 21:30:00,85.1,29.9,443.7,102.7,84,77,79,10,29.8
2019-09-07 22:00:00,85.7,29.5,439.9,99.2,84,75,74,10,29.83
2019-09-07 22:30:00,88.0,29.4,437.2,98.2,84,75,74,10,29.83
2019-09-07 23:00:00,88.2,29.4,440.6,97.6,82,75,79,8,29.83
2019-09-07 23:30:00,87.9,29.5,433.1,98.4,82,73,74,9,29.8
2019-09-08 00:00:00,85.6,29.5,423.8,97.6,82,73,74,9,29.8
2019-09-08 00:30:00,80.6,29.4,402.2,94.4,82,72,70,10,29.8
2019-09-08 01:00:00,81.0,29.6,408.3,96.0,82,72,70,7,29.8
2019-09-08 01:30:00,80.7,29.6,409.1,96.2,81,72,74,5,29.8
2019-09-08 02:00:00,81.0,29.5,409.6,96.0,81,72,74,5,29.8
2019-09-08 02:30:00,80.8,29.5,404.5,96.0,82,73,74,6,29.8
2019-09-08 03:00:00,82.3,29.8,419.7,99.1,81,73,79,2,29.8
2019-09-08 03:30:00,85.8,30.3,433.1,104.4,81,73,79,5,29.77
2019-09-08 04:00:00,86.0,30.2,428.7,102.4,81,73,79,5,29.77
2019-09-08 04:30:00,85.9,30.4,430.0,104.2,81,73,79,2,29.77
2019-09-08 05:00:00,84.6,30.5,427.6,105.2,81,73,79,2,29.77
2019-09-08 05:30:00,82.2,30.5,421.4,104.7,81,73,79,2,29.77
2019-09-08 06:00:00,82.0,30.6,425.5,105.0,81,73,79,2,29.77
2019-09-08 06:30:00,84.7,30.8,448.9,109.1,81,75,84,3,29.8
2019-09-08 07:00:00,88.4,31.3,480.0,115.4,81,75,84,3,29.8
2019-09-08 07:30:00,94.9,31.8,514.5,118.8,82,75,79,8,29.8
2019-09-08 08:00:00,93.9,32.2,521.3,122.2,84,75,74,9,29.83
2019-09-08 08:30:00,93.1,32.5,528.1,128.1,84,75,74,9,29.83
2019-09-08 09:00:00,96.6,32.6,556.5,122.1,84,75,74,9,29.83
2019-09-08 09:30:00,96.4,32.7,555.1,122.5,86,75,70,12,29.83
2019-09-08 10:00:00,97.4,33.0,579.6,129.8,86,75,70,9,29.83
2019-09-08 10:30:00,97.8,33.1,582.4,130.9,88,75,66,8,29.83
2019-09-08 11:00:00,97.8,33.2,575.0,130.7,90,75,62,7,29.83
2019-09-08 11:30:00,97.7,32.9,575.8,127.5,88,73,62,8,29.83
2019-09-08 12:00:00,98.2,33.1,575.9,129.0,90,75,62,8,29.8
2019-09-08 12:30:00,98.5,33.2,578.5,130.4,90,75,62,8,29.8
2019-09-08 13:00:00,99.8,33.6,593.3,136.9,88,73,62,8,29.77
2019-09-08 13:30:00,98.5,32.8,578.1,127.9,90,73,59,7,29.77
2019-09-08 14:00:00,98.2,33.2,584.7,131.6,90,73,59,5,29.77
2019-09-08 14:30:00,97.5,32.8,567.1,125.8,90,73,59,6,29.77
2019-09-08 15:00:00,95.2,31.8,537.8,115.5,90,75,62,8,29.74
2019-09-08 15:30:00,95.4,32.0,545.1,116.6,90,73,59,7,29.74
2019-09-08 16:00:00,93.9,31.5,528.5,111.6,90,73,59,7,29.74
2019-09-08 16:30:00,94.5,31.8,540.0,114.8,88,72,58,5,29.74
2019-09-08 17:00:00,95.7,32.5,560.9,122.0,88,73,62,7,29.74
2019-09-08 17:30:00,94.7,32.4,550.3,119.6,88,75,66,8,29.74
2019-09-08 18:00:00,94.2,32.1,536.4,115.4,88,73,62,9,29.74
2019-09-08 18:30:00,92.6,31.9,528.6,114.5,86,73,66,9,29.77
2019-09-08 19:00:00,90.1,31.7,505.0,117.2,86,75,70,9,29.77
2019-09-08 19:30:00,90.0,31.5,500.2,119.4,84,77,79,8,29.77
2019-09-08 20:00:00,90.1,31.4,498.3,119.9,84,77,79,10,29.8
2019-09-08 20:30:00,90.7,31.9,514.0,123.8,84,77,79,10,29.8
2019-09-08 21:00:00,90.7,31.9,515.5,123.9,84,77,79,12,29.8
2019-09-08 21:30:00,88.5,30.9,483.2,114.7,84,77,79,10,29.8
2019-09-08 22:00:00,89.4,30.8,484.1,112.2,84,75,74,10,29.83
2019-09-08 22:30:00,91.7,31.2,509.4,110.5,84,75,74,10,29.83
2019-09-08 23:00:00,91.4,31.2,505.2,109.8,82,75,79,8,29.83
2019-09-08 23:30:00,90.6,30.9,493.7,112.1,82,73,74,9,29.8
2019-09-09 00:00:00,88.2,30.8,476.9,112.2,82,73,74,9,29.8
2019-09-09 00:30:00,82.1,30.3,431.5,103.6,82,72,70,10,29.8
2019-09-09 01:00:00,83.1,30.4,440.4,105.4,82,72,70,7,29.8
2019-09-09 01:30:00,83.5,30.6,439.5,107.5,81,72,74,5,29.8
2019-09-09 02:00:00,83.3,30.7,444.2,108.0,81,72,74,5,29.8
2019-09-09 02:30:00,83.4,30.7,444.7,108.2,82,73,74,6,29.8
2019-09-09 03:00:00,83.4,30.6,442.9,107.8,81,73,79,2,29.8
2019-09-09 03:30:00,85.7,30.6,447.7,109.0,81,73,79,5,29.77
2019-09-09 04:00:00,85.4,30.5,436.9,106.3,81,73,79,5,29.77
2019-09-09 04:30:00,85.3,30.4,433.2,105.3,81,73,79,2,29.77
2019-09-09 05:00:00,85.8,30.6,443.2,107.4,81,73,79,2,29.77
2019-09-09 05:30:00,85.3,30.8,453.4,109.9,81,73,79,2,29.77
2019-09-09 06:00:00,85.8,31.0,464.8,112.8,81,73,79,2,29.77
2019-09-09 06:30:00,90.2,31.4,510.3,117.9,81,75,84,3,29.8
2019-09-09 07:00:00,101.5,32.5,576.8,126.8,81,75,84,3,29.8
2019-09-09 07:30:00,122.2,31.2,736.0,199.5,82,75,79,8,29.8
2019-09-09 08:00:00,120.4,30.9,710.1,188.6,84,75,74,9,29.83
2019-09-09 08:30:00,114.3,30.7,679.3,180.4,84,75,74,9,29.83
2019-09-09 09:00:00,112.2,30.8,680.3,180.0,84,75,74,9,29.83
2019-09-09 09:30:00,111.6,30.9,680.7,181.0,86,75,70,12,29.83
2019-09-09 10:00:00,112.5,31.0,688.4,184.6,86,75,70,9,29.83
2019-09-09 10:30:00,113.2,30.9,687.4,184.3,88,75,66,8,29.83
2019-09-09 11:00:00,112.9,30.8,679.2,181.4,90,75,62,7,29.83
2019-09-09 11:30:00,113.1,30.5,666.8,176.9,88,73,62,8,29.83
2019-09-09 12:00:00,114.2,30.6,665.9,175.9,90,75,62,8,29.8
2019-09-09 12:30:00,115.6,31.0,674.7,179.4,90,75,62,8,29.8
2019-09-09 13:00:00,116.3,31.1,687.7,183.6,88,73,62,8,29.77
2019-09-09 13:30:00,116.5,31.2,692.6,184.6,90,73,59,7,29.77
2019-09-09 14:00:00,116.8,31.4,697.2,186.7,90,73,59,5,29.77
2019-09-09 14:30:00,116.7,31.4,704.7,190.1,90,73,59,6,29.77
2019-09-09 15:00:00,117.8,31.7,731.1,198.3,90,75,62,8,29.74
2019-09-09 15:30:00,116.7,31.5,703.7,191.5,90,73,59,7,29.74
2019-09-09 16:00:00,115.9,31.4,699.4,190.9,90,73,59,7,29.74
2019-09-09 16:30:00,115.4,31.2,697.0,187.2,88,72,58,5,29.74
2019-09-09 17:00:00,115.1,31.2,686.2,185.8,88,73,62,7,29.74
2019-09-09 17:30:00,115.1,31.0,674.8,179.8,88,75,66,8,29.74
2019-09-09 18:00:00,113.5,30.2,652.9,170.0,88,73,62,9,29.74
2019-09-09 18:30:00,108.1,29.6,622.6,159.7,86,73,66,9,29.77
2019-09-09 19:00:00,86.3,32.2,601.2,131.3,86,75,70,9,29.77
2019-09-09 19:30:00,93.0,32.0,536.9,118.8,84,77,79,8,29.77
2019-09-09 20:00:00,91.4,31.8,517.8,111.1,84,77,79,10,29.8
2019-09-09 20:30:00,93.3,32.4,527.8,115.5,84,77,79,10,29.8
2019-09-09 21:00:00,95.1,33.0,537.6,119.3,84,77,79,12,29.8
2019-09-09 21:30:00,94.4,33.3,545.9,122.9,84,77,79,10,29.8
2019-09-09 22:00:00,95.6,33.2,553.9,123.9,84,75,74,10,29.83
2019-09-09 22:30:00,98.6,33.1,561.6,125.9,84,75,74,10,29.83
2019-09-09 23:00:00,97.4,32.7,542.4,119.1,82,75,79,8,29.83
2019-09-09 23:30:00,96.3,32.5,527.0,115.2,82,77,84,9,29.86
2019-09-10 00:00:00,93.1,32.7,508.1,113.1,82,77,84,7,29.86
2019-09-10 00:30:00,86.0,32.1,472.3,105.2,82,77,84,9,29.86
2019-09-10 01:00:00,86.3,32.1,473.3,104.5,82,77,84,9,29.83
2019-09-10 01:30:00,85.9,31.9,463.7,103.5,82,77,84,10,29.83
2019-09-10 02:00:00,85.6,31.8,458.2,102.0,82,75,79,10,29.83
2019-09-10 02:30:00,86.0,31.7,451.2,100.6,82,75,79,12,29.83
2019-09-10 03:00:00,87.6,31.6,457.1,100.2,82,75,79,9,29.83
2019-09-10 03:30:00,90.4,31.5,463.6,99.8,82,77,84,10,29.8
2019-09-10 04:00:00,90.1,31.4,456.5,97.6,82,75,79,10,29.8
2019-09-10 04:30:00,90.0,31.5,458.2,98.7,81,75,84,9,29.83
2019-09-10 05:00:00,89.9,31.6,459.8,99.0,82,75,79,10,29.83
2019-09-10 05:30:00,90.9,31.7,478.8,102.2,81,75,84,9,29.83
2019-09-10 06:00:00,89.6,31.6,472.1,100.5,82,75,79,12,29.86
2019-09-10 06:30:00,89.7,31.5,476.4,101.3,82,75,79,9,29.86
2019-09-10 07:00:00,93.1,31.8,523.2,111.0,82,77,84,10,29.86
2019-09-10 07:30:00,120.6,31.0,752.0,206.6,82,77,84,10,29.86
2019-09-10 08:00:00,118.1,30.6,688.4,179.9,82,77,84,10,29.89
2019-09-10 08:30:00,115.4,30.6,676.6,175.3,84,77,79,10,29.89
2019-09-10 09:00:00,113.7,30.7,680.0,177.1,84,77,79,12,29.89
2019-09-10 09:30:00,113.6,30.9,688.9,181.3,84,77,79,10,29.89
2019-09-10 10:00:00,113.5,31.0,693.2,183.3,86,77,74,8,29.89
2019-09-10 10:30:00,114.8,31.3,698.8,186.5,86,77,74,10,29.89
2019-09-10 11:00:00,115.7,31.5,714.1,190.8,88,77,70,10,29.89
2019-09-10 11:30:00,115.7,31.6,712.2,191.7,88,77,70,12,29.86
2019-09-10 12:00:00,115.4,31.7,714.5,192.9,88,77,70,13,29.86
2019-09-10 12:30:00,115.7,31.4,711.4,189.9,90,77,66,12,29.86
2019-09-10 13:00:00,114.8,31.4,697.5,187.1,90,73,59,7,29.83
2019-09-10 13:30:00,114.7,31.5,704.4,191.0,90,73,59,10,29.83
2019-09-10 14:00:00,115.4,31.6,712.9,191.7,91,72,52,9,29.8
2019-09-10 14:30:00,115.9,31.8,726.2,197.1,91,68,46,12,29.8
2019-09-10 15:00:00,114.2,31.4,718.5,194.4,91,72,52,10,29.77
2019-09-10 15:30:00,111.1,29.7,638.7,164.6,90,73,59,10,29.77
2019-09-10 16:00:00,89.6,30.7,579.6,127.2,90,75,62,13,29.77
2019-09-10 16:30:00,111.8,31.2,720.7,192.3,88,75,66,15,29.77
2019-09-10 17:00:00,112.9,30.7,672.9,180.9,88,77,70,14,29.77
2019-09-10 17:30:00,112.9,30.4,663.5,174.0,86,77,74,13,29.8
2019-09-10 18:00:00,110.3,30.3,652.1,171.7,86,77,74,13,29.8
2019-09-10 18:30:00,109.2,30.3,647.4,171.1,86,77,74,12,29.83
2019-09-10 19:00:00,102.6,29.9,603.9,157.5,84,75,74,12,29.83
2019-09-10 19:30:00,85.1,31.4,534.1,112.7,84,75,74,9,29.83
2019-09-10 20:00:00,93.1,31.7,522.8,112.1,84,75,74,13,29.86
2019-09-10 20:30:00,92.9,32.1,542.8,118.2,84,75,74,12,29.86
2019-09-10 21:00:00,91.7,32.4,541.9,120.0,84,73,70,10,29.86
2019-09-10 21:30:00,88.9,32.1,524.2,117.2,84,73,70,9,29.89
2019-09-10 22:00:00,88.9,31.3,495.7,107.7,82,73,74,9,29.89
2019-09-10 22:30:00,92.4,31.4,510.7,108.0,82,73,74,9,29.89
2019-09-10 23:00:00,91.6,31.3,504.9,107.2,82,75,79,8,29.89
2019-09-10 23:30:00,91.9,30.8,479.6,101.4,82,75,79,8,29.89
2019-09-11 00:00:00,90.0,30.6,471.2,99.0,82,75,79,7,29.89
2019-09-11 00:30:00,83.1,30.0,432.1,96.8,82,75,79,8,29.89
2019-09-11 01:00:00,82.9,29.8,431.5,96.3,82,77,84,8,29.89
2019-09-11 01:30:00,82.6,29.7,417.9,95.1,82,75,79,8,29.86
2019-09-11 02:00:00,82.2,29.8,422.8,95.9,81,75,84,7,29.86
2019-09-11 02:30:00,82.4,29.8,420.4,95.8,81,75,84,7,29.86
2019-09-11 03:00:00,83.8,29.7,416.2,95.1,81,75,84,6,29.86
2019-09-11 03:30:00,88.2,29.9,432.8,96.0,81,75,84,6,29.86
2019-09-11 04:00:00,88.1,29.8,433.4,96.0,81,75,84,6,29.86
2019-09-11 04:30:00,88.4,29.9,433.1,97.1,81,75,84,6,29.86
2019-09-11 05:00:00,88.5,30.0,434.8,97.5,81,75,84,7,29.86
2019-09-11 05:30:00,89.3,30.2,452.1,97.2,81,75,84,7,29.89
2019-09-11 06:00:00,88.4,30.2,449.2,94.9,81,75,84,5,29.89
2019-09-11 06:30:00,89.1,30.4,468.5,96.0,81,75,84,5,29.89
2019-09-11 07:00:00,90.3,30.7,493.9,105.1,82,75,79,6,29.89
2019-09-11 07:30:00,123.5,30.4,715.4,181.6,82,75,79,8,29.92
2019-09-11 08:00:00,122.5,30.3,684.3,171.7,84,75,74,8,29.92
2019-09-11 08:30:00,117.1,30.5,683.0,174.0,84,75,74,8,29.92
2019-09-11 09:00:00,113.5,30.7,682.7,177.1,86,75,70,9,29.95
2019-09-11 09:30:00,111.9,31.0,686.4,181.9,86,75,70,9,29.95
2019-09-11 10:00:00,113.8,31.3,698.8,186.9,88,73,62,9,29.95
2019-09-11 10:30:00,114.7,31.4,707.6,189.4,88,75,66,9,29.95
2019-09-11 11:00:00,114.6,31.5,709.6,191.2,88,73,62,10,29.92
2019-09-11 11:30:00,114.8,31.5,699.2,188.6,90,73,59,9,29.92
2019-09-11 12:00:00,113.2,30.7,666.7,175.2,90,75,62,8,29.89
2019-09-11 12:30:00,112.6,30.7,662.1,174.8,91,75,59,9,29.89
2019-09-11 13:00:00,113.2,30.8,668.8,177.4,91,73,55,7,29.86
2019-09-11 13:30:00,114.9,31.3,686.0,184.0,91,73,55,8,29.86
2019-09-11 14:00:00,114.3,31.2,687.2,183.6,91,73,55,8,29.83
2019-09-11 14:30:00,113.3,30.8,673.7,177.8,90,72,55,8,29.83
2019-09-11 15:00:00,113.2,30.9,676.6,178.4,90,73,59,14,29.8
2019-09-11 15:30:00,112.0,30.4,665.5,172.7,90,77,66,16,29.8
2019-09-11 16:00:00,110.1,29.6,647.2,163.9,88,75,66,15,29.8
2019-09-11 16:30:00,86.9,30.3,583.2,116.1,88,75,66,12,29.8
2019-09-11 17:00:00,101.7,30.9,617.0,129.6,86,73,66,12,29.8
2019-09-11 17:30:00,104.1,29.7,558.7,111.5,86,73,66,8,29.8
2019-09-11 18:00:00,101.5,29.3,540.3,104.1,86,73,66,10,29.8
2019-09-11 18:30:00,101.7,29.8,543.9,105.8,86,72,62,8,29.8
2019-09-11 19:00:00,97.8,29.8,515.9,102.1,86,73,66,7,29.83
2019-09-11 19:30:00,87.1,29.5,452.7,90.8,84,75,74,8,29.83
2019-09-11 20:00:00,91.5,31.7,509.0,108.4,84,75,74,8,29.86
2019-09-11 20:30:00,92.8,32.4,534.0,116.8,84,75,74,8,29.86
2019-09-11 21:00:00,92.4,32.1,520.1,112.2,84,77,79,10,29.86
2019-09-11 21:30:00,91.4,31.6,520.8,110.0,82,75,79,6,29.86
2019-09-11 22:00:00,90.9,31.0,496.8,103.6,84,75,74,8,29.86
2019-09-11 22:30:00,93.1,31.1,490.3,102.2,82,77,84,8,29.86
2019-09-11 23:00:00,93.1,31.1,492.8,102.5,82,77,84,8,29.89
2019-09-11 23:30:00,93.3,31.0,489.6,102.4,82,75,79,8,29.89
2019-09-12 00:00:00,90.3,30.9,476.0,101.7,82,75,79,7,29.89
2019-09-12 00:30:00,84.0,30.1,422.8,98.1,82,75,79,8,29.89
2019-09-12 01:00:00,84.1,29.8,412.7,94.0,82,77,84,8,29.89
2019-09-12 01:30:00,84.1,29.5,405.6,92.4,82,75,79,8,29.86
2019-09-12 02:00:00,83.7,29.6,405.5,92.3,81,75,84,7,29.86
2019-09-12 02:30:00,83.6,29.7,409.0,93.1,81,75,84,7,29.86
2019-09-12 03:00:00,85.1,30.0,426.5,98.3,81,75,84,6,29.86
2019-09-12 03:30:00,88.2,30.2,431.0,99.1,81,75,84,6,29.86
2019-09-12 04:00:00,88.0,30.3,435.4,100.3,81,75,84,6,29.86
2019-09-12 04:30:00,87.9,30.4,439.6,101.6,81,75,84,6,29.86
2019-09-12 05:00:00,87.3,30.5,433.2,102.0,81,75,84,7,29.86
2019-09-12 05:30:00,89.0,30.9,462.9,102.2,81,75,84,7,29.89
2019-09-12 06:00:00,85.4,30.4,442.8,99.0,81,75,84,5,29.89
2019-09-12 06:30:00,84.7,30.4,450.3,98.0,81,75,84,5,29.89
2019-09-12 07:00:00,88.7,30.8,479.8,103.5,82,75,79,6,29.89
2019-09-12 07:30:00,111.9,30.9,707.3,184.7,82,75,79,8,29.92
2019-09-12 08:00:00,114.1,30.3,672.1,176.9,84,75,74,8,29.92
2019-09-12 08:30:00,110.5,30.1,645.6,166.2,84,75,74,8,29.92
2019-09-12 09:00:00,109.9,30.3,641.1,167.5,86,75,70,9,29.95
2019-09-12 09:30:00,110.4,30.4,657.9,170.1,86,75,70,9,29.95
2019-09-12 10:00:00,110.1,30.2,659.6,170.0,88,73,62,9,29.95
2019-09-12 10:30:00,99.7,30.8,616.0,149.2,88,75,66,9,29.95
2019-09-12 11:00:00,111.3,32.1,754.2,196.4,88,73,62,10,29.92
2019-09-12 11:30:00,114.6,30.8,690.1,184.4,90,73,59,9,29.92
2019-09-12 12:00:00,113.8,30.0,659.6,171.3,90,75,62,8,29.89
2019-09-12 12:30:00,113.7,30.0,648.9,169.0,91,75,59,9,29.89
2019-09-12 13:00:00,113.5,30.3,653.8,172.7,91,73,55,7,29.86
2019-09-12 13:30:00,115.7,31.3,692.1,188.3,91,73,55,8,29.86
2019-09-12 14:00:00,116.1,31.1,687.5,186.1,91,73,55,8,29.83
2019-09-12 14:30:00,116.5,31.4,703.8,191.3,90,72,55,8,29.83
2019-09-12 15:00:00,112.5,31.3,690.1,190.2,90,73,59,14,29.8
2019-09-12 15:30:00,116.2,31.5,767.8,200.0,90,77,66,16,29.8
2019-09-12 16:00:00,113.5,31.2,698.6,187.2,88,75,66,15,29.8
2019-09-12 16:30:00,113.2,31.4,706.2,189.3,88,75,66,12,29.8
2019-09-12 17:00:00,112.8,31.1,700.7,185.6,86,73,66,12,29.8
2019-09-12 17:30:00,112.1,30.9,690.8,182.3,86,73,66,8,29.8
2019-09-12 18:00:00,106.8,30.7,689.6,184.8,86,73,66,10,29.8
2019-09-12 18:30:00,108.8,30.4,669.8,177.9,86,72,62,8,29.8
2019-09-12 19:00:00,90.2,31.1,581.6,140.4,86,73,66,7,29.83
2019-09-12 19:30:00,87.9,32.6,555.4,123.8,84,75,74,8,29.83
2019-09-12 20:00:00,91.3,32.3,513.5,112.8,84,75,74,8,29.86
2019-09-12 20:30:00,91.9,32.6,523.1,115.1,84,75,74,8,29.86
2019-09-12 21:00:00,92.1,32.7,525.4,116.4,84,77,79,10,29.86
2019-09-12 21:30:00,90.8,32.7,518.5,115.6,82,75,79,6,29.86
2019-09-12 22:00:00,91.3,32.3,516.9,113.3,84,75,74,8,29.86
2019-09-12 22:30:00,94.2,32.1,512.5,110.9,82,77,84,8,29.86
2019-09-12 23:00:00,93.7,32.3,515.2,112.8,82,77,84,8,29.89
2019-09-12 23:30:00,93.3,32.1,507.6,110.6,82,77,84,3,29.89
2019-09-13 00:00:00,90.4,31.7,483.3,105.7,82,77,84,6,29.86
2019-09-13 00:30:00,84.4,31.3,442.4,97.4,82,77,84,6,29.86
2019-09-13 01:00:00,84.8,31.5,454.7,99.6,82,77,84,7,29.86
2019-09-13 01:30:00,84.4,31.4,447.0,99.0,82,77,84,7,29.86
2019-09-13 02:00:00,84.2,31.3,445.5,97.8,82,77,84,5,29.86
2019-09-13 02:30:00,84.0,31.3,441.4,97.6,82,77,84,3,29.86
2019-09-13 03:00:00,85.5,31.3,455.3,98.5,82,77,84,5,29.86
2019-09-13 03:30:00,88.7,31.4,468.3,101.1,81,77,89,5,29.86
2019-09-13 04:00:00,88.1,31.2,451.8,97.4,81,77,89,6,29.86
2019-09-13 04:30:00,88.3,31.0,449.3,96.0,81,77,89,6,29.83
2019-09-13 05:00:00,89.1,30.9,446.7,95.6,81,77,89,6,29.83
2019-09-13 05:30:00,90.2,31.1,467.6,98.4,81,77,89,5,29.83
2019-09-13 06:00:00,90.0,31.1,462.0,96.4,81,77,89,6,29.86
2019-09-13 06:30:00,90.1,31.1,469.1,98.0,82,77,84,6,29.86
2019-09-13 07:00:00,93.4,31.4,514.3,106.7,82,77,84,5,29.86
2019-09-13 07:30:00,114.2,31.1,736.0,192.9,82,77,84,6,29.89
2019-09-13 08:00:00,116.6,30.5,678.2,177.9,82,75,79,7,29.89
2019-09-13 08:30:00,112.6,30.5,655.9,170.4,84,75,74,8,29.89
2019-09-13 09:00:00,111.1,30.8,678.2,178.3,84,75,74,7,29.92
2019-09-13 09:30:00,110.7,31.0,678.6,180.9,86,75,70,7,29.92
2019-09-13 10:00:00,111.3,30.9,677.0,180.5,86,75,70,7,29.92
2019-09-13 10:30:00,111.9,30.6,666.9,174.4,86,75,70,8,29.89
2019-09-13 11:00:00,113.0,31.1,679.9,182.0,88,75,66,6,29.89
2019-09-13 11:30:00,114.0,31.2,698.5,187.2,88,75,66,8,29.89
2019-09-13 12:00:00,114.6,31.3,688.0,185.3,88,75,66,6,29.89
2019-09-13 12:30:00,113.4,30.9,673.6,178.4,90,75,62,6,29.86
2019-09-13 13:00:00,112.7,30.9,673.2,178.8,90,73,59,7,29.86
2019-09-13 13:30:00,113.1,30.8,670.5,176.5,90,73,59,7,29.83
2019-09-13 14:00:00,114.0,31.0,677.8,180.5,90,73,59,8,29.83
2019-09-13 14:30:00,113.7,30.8,672.9,177.8,90,72,55,5,29.8
2019-09-13 15:00:00,113.5,30.4,670.1,173.2,90,72,55,8,29.8
2019-09-13 15:30:00,111.9,30.3,649.0,170.5,90,70,52,8,29.77
2019-09-13 16:00:00,111.8,30.2,646.7,169.3,90,72,55,7,29.77
2019-09-13 16:30:00,112.6,30.6,650.7,173.0,90,72,55,7,29.77
2019-09-13 17:00:00,112.8,30.9,660.5,177.5,88,73,62,6,29.77
2019-09-13 17:30:00,113.2,31.2,678.1,184.0,88,73,62,7,29.77
2019-09-13 18:00:00,111.4,31.4,671.9,183.6,86,75,70,10,29.77
2019-09-13 18:30:00,109.1,31.1,656.1,178.9,86,77,74,12,29.8
2019-09-13 19:00:00,102.8,30.7,620.9,167.5,84,77,79,12,29.8
2019-09-13 19:30:00,82.3,32.3,531.4,119.7,84,75,74,12,29.83
2019-09-13 20:00:00,92.0,32.3,513.3,119.7,84,75,74,12,29.83
2019-09-13 20:30:00,90.8,32.0,513.2,118.4,84,77,79,12,29.86
2019-09-13 21:00:00,90.8,32.5,516.2,127.9,84,77,79,10,29.86
2019-09-13 21:30:00,90.3,32.6,512.5,128.0,84,77,79,10,29.86
2019-09-13 22:00:00,91.6,32.6,515.8,126.9,84,77,79,10,29.86
2019-09-13 22:30:00,94.4,32.5,517.2,124.4,84,77,79,10,29.89
2019-09-13 23:00:00,94.5,32.4,518.7,125.3,82,77,84,10,29.89
2019-09-13 23:30:00,93.3,32.2,513.5,123.4,82,75,79,12,29.86
2019-09-14 00:00:00,89.9,32.0,485.0,120.5,82,75,79,8,29.86
2019-09-14 00:30:00,84.0,31.5,450.0,111.5,82,75,79,7,29.86
2019-09-14 01:00:00,84.5,31.5,450.3,111.8,82,75,79,7,29.86
2019-09-14 01:30:00,84.8,31.4,448.7,111.0,82,75,79,7,29.83
2019-09-14 02:00:00,83.8,31.0,432.7,105.4,82,75,79,9,29.83
2019-09-14 02:30:00,83.8,30.8,426.0,102.6,82,75,79,7,29.8
2019-09-14 03:00:00,85.1,30.8,431.9,104.6,82,75,79,9,29.8
2019-09-14 03:30:00,88.7,31.2,452.3,109.1,82,75,79,8,29.8
2019-09-14 04:00:00,88.6,31.2,447.9,108.8,82,75,79,7,29.83
2019-09-14 04:30:00,88.6,31.1,448.0,108.0,81,75,84,2,29.83
2019-09-14 05:00:00,86.7,31.1,439.3,107.0,81,75,84,2,29.83
2019-09-14 05:30:00,84.1,30.9,426.5,104.8,81,75,84,2,29.83
2019-09-14 06:00:00,83.8,31.0,432.9,105.5,81,75,84,3,29.83
2019-09-14 06:30:00,86.0,31.1,453.8,106.7,81,75,84,3,29.83
2019-09-14 07:00:00,88.8,31.5,503.4,115.7,82,75,79,10,29.83
2019-09-14 07:30:00,103.1,32.4,576.3,125.5,82,75,79,8,29.86
2019-09-14 08:00:00,103.8,32.3,569.6,122.6,82,75,79,8,29.89
2019-09-14 08:30:00,101.2,31.7,580.3,121.9,82,75,79,9,29.89
2019-09-14 09:00:00,100.4,31.2,567.1,116.1,84,75,74,6,29.89
2019-09-14 09:30:00,98.7,31.3,553.2,112.8,82,77,84,5,29.89
2019-09-14 10:00:00,102.8,32.0,569.1,118.9,84,75,74,8,29.89
2019-09-14 10:30:00,103.2,32.5,591.9,127.9,84,75,74,9,29.89
2019-09-14 11:00:00,102.7,32.4,594.3,127.3,84,75,74,6,29.89
2019-09-14 11:30:00,103.3,33.0,607.6,133.6,86,75,70,5,29.89
2019-09-14 12:00:00,103.0,33.1,597.2,132.7,86,75,70,7,29.86
2019-09-14 12:30:00,103.1,33.1,597.7,132.0,86,77,74,9,29.86
2019-09-14 13:00:00,103.1,33.2,599.2,132.6,86,75,70,9,29.83
2019-09-14 13:30:00,102.3,33.3,596.4,133.4,86,75,70,9,29.83
2019-09-14 14:00:00,102.3,33.5,603.4,135.0,86,75,70,8,29.8
2019-09-14 14:30:00,103.2,33.7,616.0,138.9,86,75,70,9,29.8
2019-09-14 15:00:00,103.0,33.5,613.5,135.6,86,77,74,7,29.8
2019-09-14 15:30:00,101.8,32.8,586.4,127.2,86,77,74,10,29.77
2019-09-14 16:00:00,101.9,32.9,587.0,128.8,86,75,70,10,29.77
2019-09-14 16:30:00,101.2,33.0,582.2,128.0,86,75,70,10,29.77
2019-09-14 17:00:00,100.7,32.8,579.3,126.8,86,75,70,8,29.77
2019-09-14 17:30:00,99.8,32.6,558.0,120.2,86,75,70,9,29.77
2019-09-14 18:00:00,99.1,33.5,552.4,130.3,84,75,74,8,29.77
2019-09-14 18:30:00,98.9,34.5,525.6,143.1,84,75,74,8,29.8
2019-09-14 19:00:00,86.3,35.2,453.8,133.5,84,77,79,6,29.8
2019-09-14 19:30:00,81.0,35.2,435.8,122.0,84,77,79,8,29.8
2019-09-14 20:00:00,81.1,36.2,424.8,129.7,84,77,79,7,29.83
2019-09-14 20:30:00,80.0,33.7,334.3,97.8,84,77,79,7,29.83
2019-09-14 22:30:00,121.6,34.2,1088.4,253.8,82,75,79,8,29.86
2019-09-14 23:00:00,105.3,31.3,729.4,196.4,82,75,79,7,29.86
2019-09-14 23:30:00,90.8,29.0,495.3,142.3,82,75,79,8,29.86
2019-09-15 00:00:00,88.0,28.8,474.1,137.2,82,75,79,7,29.86
2019-09-15 00:30:00,86.0,28.6,446.0,133.0,82,75,79,6,29.83
2019-09-15 01:00:00,86.6,28.5,443.6,132.0,82,75,79,6,29.83
2019-09-15 01:30:00,85.5,28.3,432.1,131.9,82,75,79,8,29.8
2019-09-15 02:00:00,85.1,28.4,428.9,132.0,82,75,79,8,29.8
2019-09-15 02:30:00,85.0,28.3,429.5,130.5,82,75,79,9,29.8
2019-09-15 03:00:00,85.4,28.0,422.5,126.0,81,75,84,8,29.8
2019-09-15 03:30:00,88.8,28.1,433.4,127.1,81,75,84,8,29.8
2019-09-15 04:00:00,88.7,28.2,431.6,128.4,82,75,79,8,29.8
2019-09-15 04:30:00,88.4,28.3,433.7,129.4,82,75,79,9,29.8
2019-09-15 05:00:00,87.1,28.4,429.1,129.8,82,75,79,9,29.8
2019-09-15 05:30:00,84.3,28.4,421.5,132.0,82,75,79,9,29.8
2019-09-15 06:00:00,84.4,28.5,427.9,132.0,82,75,79,9,29.8
2019-09-15 06:30:00,87.2,28.8,458.7,134.7,82,75,79,8,29.8
2019-09-15 07:00:00,90.7,29.0,483.0,139.4,82,75,79,7,29.83
2019-09-15 07:30:00,94.5,29.1,504.8,143.1,82,75,79,10,29.83
2019-09-15 08:00:00,82.4,30.8,505.4,105.6,84,75,74,12,29.83
2019-09-15 08:30:00,95.5,31.7,542.5,114.5,84,75,74,10,29.86
2019-09-15 09:00:00,99.3,31.9,555.2,118.7,84,75,74,12,29.86
2019-09-15 09:30:00,98.9,32.0,549.1,118.0,84,75,74,9,29.86
2019-09-15 10:00:00,98.3,31.9,555.2,118.4,86,73,66,10,29.86
2019-09-15 10:30:00,97.6,31.3,533.8,111.7,86,70,58,13,29.86
2019-09-15 11:00:00,97.3,31.4,536.5,111.9,86,72,62,13,29.83
2019-09-15 11:30:00,96.3,31.2,529.5,109.3,88,70,55,12,29.83
2019-09-15 12:00:00,96.6,31.6,538.7,113.0,88,72,58,12,29.83
2019-09-15 12:30:00,96.3,31.6,533.7,112.0,88,70,55,9,29.8
2019-09-15 13:00:00,96.6,31.6,539.4,113.8,88,72,58,12,29.8
2019-09-15 13:30:00,97.0,31.7,536.7,113.4,90,72,55,12,29.77
2019-09-15 14:00:00,97.4,32.0,544.1,116.8,88,72,58,9,29.77
2019-09-15 14:30:00,97.8,32.0,545.7,117.0,88,72,58,13,29.77
2019-09-15 15:00:00,97.7,31.9,538.5,115.3,88,72,58,14,29.74
2019-09-15 15:30:00,96.1,31.3,515.8,107.3,88,72,58,12,29.74
2019-09-15 16:00:00,96.3,31.3,519.9,108.0,86,72,62,12,29.74
2019-09-15 16:30:00,96.3,31.5,526.3,110.1,86,72,62,12,29.74
2019-09-15 17:00:00,96.0,31.3,519.1,108.6,86,72,62,10,29.74
2019-09-15 17:30:00,95.0,30.9,501.4,103.0,86,72,62,12,29.74
2019-09-15 18:00:00,94.8,31.0,504.1,104.2,84,73,70,13,29.74
2019-09-15 18:30:00,94.8,31.1,506.3,105.0,84,73,70,12,29.77
2019-09-15 19:00:00,92.5,30.8,487.6,101.8,84,73,70,12,29.77
2019-09-15 19:30:00,90.1,30.5,464.7,99.0,84,73,70,12,29.77
2019-09-15 20:00:00,90.2,30.7,470.2,99.5,82,73,74,10,29.8
2019-09-15 20:30:00,90.0,30.7,473.0,100.7,82,73,74,10,29.8
2019-09-15 21:00:00,89.7,30.6,471.9,99.0,82,73,74,9,29.83
2019-09-15 21:30:00,90.1,30.8,474.8,101.8,82,73,74,8,29.83
2019-09-15 22:00:00,91.7,31.0,485.8,102.8,82,73,74,8,29.83
2019-09-15 22:30:00,94.3,31.1,496.8,103.3,82,75,79,9,29.83
2019-09-15 23:00:00,94.1,30.9,487.3,100.4,82,73,74,7,29.83
2019-09-15 23:30:00,93.3,30.7,479.1,99.0,82,73,74,8,29.83
2019-09-16 00:00:00,90.3,30.5,460.0,98.8,82,73,74,6,29.83
2019-09-16 00:30:00,83.7,29.9,413.5,96.1,82,73,74,8,29.83
2019-09-16 01:00:00,84.2,29.8,417.4,96.0,82,73,74,7,29.8
2019-09-16 01:30:00,83.7,29.6,405.5,93.5,81,73,79,6,29.8
2019-09-16 02:00:00,83.7,29.5,405.4,93.0,81,73,79,7,29.8
2019-09-16 02:30:00,83.1,29.4,400.9,91.7,81,75,84,6,29.77
2019-09-16 03:00:00,84.6,29.3,404.0,91.1,81,73,79,7,29.77
2019-09-16 03:30:00,87.4,29.5,417.4,94.6,81,73,79,8,29.77
2019-09-16 04:00:00,87.3,29.4,413.0,93.0,81,73,79,8,29.77
2019-09-16 04:30:00,87.4,29.4,412.6,93.0,81,75,84,8,29.77
2019-09-16 05:00:00,86.6,29.2,405.0,91.5,81,73,79,8,29.77
2019-09-16 05:30:00,87.4,29.4,427.7,94.3,81,73,79,7,29.77
2019-09-16 06:00:00,86.5,29.4,421.5,93.9,81,75,84,7,29.77
2019-09-16 06:30:00,90.9,29.9,472.9,99.4,81,75,84,8,29.8
2019-09-16 07:00:00,102.2,30.8,537.5,109.2,81,75,84,9,29.8
2019-09-16 07:30:00,112.0,30.8,602.9,141.0,82,75,79,9,29.8
2019-09-16 08:00:00,123.0,29.7,697.0,171.4,82,73,74,9,29.83
2019-09-16 08:30:00,86.7,31.2,582.5,121.5,82,73,74,12,29.83
2019-09-16 09:00:00,103.2,32.5,632.0,139.2,82,73,74,9,29.86
2019-09-16 09:30:00,108.9,31.9,596.8,129.3,84,73,70,9,29.86
2019-09-16 10:00:00,109.1,32.1,606.6,131.7,84,73,70,9,29.86
2019-09-16 10:30:00,109.5,32.0,605.2,130.8,86,73,66,8,29.86
2019-09-16 11:00:00,109.8,32.4,620.8,136.7,88,72,58,8,29.83
2019-09-16 11:30:00,108.9,32.5,618.8,139.4,86,72,62,9,29.83
2019-09-16 12:00:00,108.1,32.3,612.6,136.1,88,73,62,8,29.8
2019-09-16 12:30:00,109.1,32.7,625.5,141.0,88,72,58,7,29.8
2019-09-16 13:00:00,110.3,33.1,625.1,142.6,88,73,62,6,29.8
2019-09-16 13:30:00,111.9,33.0,633.1,143.2,88,73,62,8,29.77
2019-09-16 14:00:00,113.8,33.3,636.8,143.2,86,73,66,8,29.77
2019-09-16 14:30:00,114.6,33.2,638.5,143.2,90,73,59,8,29.74
2019-09-16 15:00:00,114.4,30.5,712.3,190.3,90,70,52,9,29.74
2019-09-16 15:30:00,98.4,30.1,591.1,139.8,90,68,49,6,29.74
2019-09-16 16:00:00,101.2,30.9,644.8,159.6,90,68,49,6,29.71
2019-09-16 16:30:00,114.0,29.7,654.2,166.8,90,68,49,6,29.71
2019-09-16 17:00:00,86.1,31.1,586.8,123.6,88,68,52,5,29.71
2019-09-16 17:30:00,110.4,30.5,678.9,178.7,88,70,55,6,29.71
2019-09-16 18:00:00,111.9,30.4,652.4,173.5,88,72,58,5,29.71
2019-09-16 18:30:00,110.4,30.2,647.8,171.6,86,72,62,6,29.74
2019-09-16 19:00:00,95.1,30.6,580.8,140.2,84,70,62,3,29.74
2019-09-16 19:30:00,90.1,31.8,547.0,117.3,84,73,70,3,29.74
2019-09-16 20:00:00,92.9,30.9,498.5,104.1,84,73,70,5,29.77
2019-09-16 20:30:00,91.7,30.8,490.3,102.2,84,75,74,9,29.77
2019-09-16 21:00:00,93.3,31.4,513.6,108.5,84,75,74,9,29.77
2019-09-16 21:30:00,93.2,31.8,514.9,110.0,84,77,79,8,29.8
2019-09-16 22:00:00,94.3,31.9,524.2,111.9,82,75,79,9,29.8
2019-09-16 22:30:00,96.1,32.0,528.6,112.9,82,77,84,8,29.8
2019-09-16 23:00:00,95.1,31.9,520.8,111.4,82,77,84,9,29.8
2019-09-16 23:30:00,94.0,31.9,512.3,110.5,82,77,84,10,29.83
2019-09-17 00:00:00,91.6,31.8,499.3,108.0,82,77,84,9,29.8
2019-09-17 00:30:00,87.6,31.3,459.9,99.7,82,75,79,9,29.8
2019-09-17 01:00:00,87.4,31.1,455.9,97.3,82,75,79,8,29.8
2019-09-17 01:30:00,87.0,31.0,447.0,96.1,82,75,79,8,29.8
2019-09-17 02:00:00,86.9,31.0,449.0,96.1,81,75,84,9,29.77
2019-09-17 02:30:00,86.6,30.8,439.0,94.6,81,75,84,9,29.77
2019-09-17 03:00:00,87.3,30.6,435.1,91.9,81,75,84,7,29.77
2019-09-17 03:30:00,89.7,30.7,440.3,92.8,81,75,84,6,29.77
2019-09-17 04:00:00,89.5,30.7,438.8,92.9,81,75,84,8,29.8
2019-09-17 04:30:00,89.4,30.6,436.0,90.8,81,75,84,7,29.8
2019-09-17 05:00:00,89.4,30.5,434.9,90.3,81,75,84,8,29.8
2019-09-17 05:30:00,88.8,30.4,444.5,91.0,81,75,84,8,29.8
2019-09-17 06:00:00,88.3,30.4,443.9,90.9,81,75,84,8,29.8
2019-09-17 06:30:00,88.9,30.6,451.8,93.0,81,77,89,7,29.83
2019-09-17 07:00:00,92.6,31.1,507.2,106.0,82,75,79,7,29.83
2019-09-17 07:30:00,119.8,30.6,731.6,188.0,82,75,79,8,29.83
2019-09-17 08:00:00,115.7,30.1,663.5,174.8,82,75,79,7,29.86
2019-09-17 08:30:00,86.3,31.2,579.2,126.5,84,75,74,9,29.86
2019-09-17 09:00:00,111.7,30.6,706.1,195.4,84,75,74,9,29.86
2019-09-17 09:30:00,112.6,30.3,662.5,173.2,84,75,74,8,29.86
2019-09-17 10:00:00,113.8,30.5,663.0,174.0,86,75,70,9,29.86
2019-09-17 10:30:00,116.4,30.6,690.3,179.4,86,73,66,8,29.86
2019-09-17 11:00:00,115.4,30.6,686.4,180.2,88,75,66,9,29.86
2019-09-17 11:30:00,114.7,30.5,675.2,177.2,90,75,62,9,29.83
2019-09-17 12:00:00,114.8,30.6,671.1,178.1,90,73,59,7,29.83
2019-09-17 12:30:00,115.1,30.6,675.6,177.6,88,73,62,6,29.83
2019-09-17 13:00:00,115.2,30.8,675.0,180.3,90,73,59,8,29.8
2019-09-17 13:30:00,115.2,30.7,677.7,179.8,88,73,62,8,29.8
2019-09-17 14:00:00,116.2,30.8,683.2,180.9,90,73,59,6,29.77
2019-09-17 14:30:00,116.4,30.8,687.1,181.9,90,73,59,6,29.74
2019-09-17 15:00:00,116.4,31.0,686.5,184.2,90,72,55,8,29.74
2019-09-17 15:30:00,116.7,31.0,689.5,185.6,90,73,59,8,29.74
2019-09-17 16:00:00,116.6,30.7,678.7,179.5,90,75,62,12,29.74
2019-09-17 16:30:00,114.6,30.0,657.5,170.0,90,75,62,10,29.74
2019-09-17 17:00:00,111.4,29.5,629.8,159.3,88,75,66,9,29.74
2019-09-17 17:30:00,91.2,30.9,594.1,135.6,86,77,74,10,29.74
2019-09-17 18:00:00,112.6,30.1,683.6,175.4,86,75,70,8,29.74
2019-09-17 18:30:00,85.7,32.0,593.8,127.9,86,77,74,9,29.77
2019-09-17 19:00:00,102.3,33.4,630.8,142.8,84,77,79,10,29.77
2019-09-17 19:30:00,97.2,33.1,573.3,132.4,84,77,79,9,29.77
2019-09-17 20:00:00,94.5,32.6,532.0,119.1,84,77,79,12,29.8
2019-09-17 20:30:00,93.8,32.7,521.9,115.4,84,77,79,10,29.8
2019-09-17 21:00:00,93.7,32.6,507.0,112.3,84,77,79,12,29.8
2019-09-17 21:30:00,91.8,32.5,502.4,113.0,84,77,79,10,29.83
2019-09-17 22:00:00,92.3,32.4,491.5,111.0,84,77,79,8,29.83
2019-09-17 22:30:00,96.1,33.5,585.5,137.3,84,75,74,9,29.83
2019-09-17 23:00:00,93.9,33.0,546.7,127.5,82,77,84,10,29.86
2019-09-17 23:30:00,93.2,32.5,513.2,116.7,82,77,84,9,29.83
2019-09-18 00:00:00,90.8,32.0,490.0,109.4,82,77,84,10,29.83
2019-09-18 00:30:00,86.2,31.4,453.1,99.0,82,77,84,8,29.83
2019-09-18 01:00:00,86.4,31.4,456.1,99.0,82,77,84,9,29.83
2019-09-18 01:30:00,86.6,31.3,452.8,99.0,82,77,84,9,29.83
2019-09-18 02:00:00,86.4,31.3,447.7,98.3,82,77,84,9,29.8
2019-09-18 02:30:00,86.2,31.1,446.1,96.1,82,77,84,9,29.8
2019-09-18 03:00:00,88.0,31.1,449.8,96.6,82,77,84,9,29.8
2019-09-18 03:30:00,90.8,31.3,469.8,100.6,82,77,84,8,29.8
2019-09-18 04:00:00,90.7,31.2,456.3,98.8,82,77,84,12,29.8
2019-09-18 04:30:00,90.8,31.1,455.0,97.5,82,77,84,9,29.8
2019-09-18 05:00:00,90.4,31.3,465.3,99.2,82,77,84,9,29.8
2019-09-18 05:30:00,91.2,31.5,476.7,102.6,82,77,84,9,29.8
2019-09-18 06:00:00,90.0,31.3,462.8,99.0,82,77,84,9,29.8
2019-09-18 06:30:00,90.8,31.5,488.3,104.1,82,77,84,10,29.83
2019-09-18 07:00:00,96.4,31.8,527.9,111.8,82,77,84,10,29.83
2019-09-18 07:30:00,122.8,31.3,714.9,188.1,82,77,84,10,29.86
2019-09-18 08:00:00,125.2,31.0,702.3,183.8,84,77,79,10,29.86
2019-09-18 08:30:00,118.1,31.0,698.6,184.4,84,77,79,9,29.86
2019-09-18 09:00:00,115.2,31.0,686.4,181.8,84,77,79,13,29.86
2019-09-18 09:30:00,114.6,31.1,692.9,185.1,86,77,74,9,29.86
2019-09-18 10:00:00,115.3,31.3,705.9,189.1,88,77,70,12,29.86
2019-09-18 10:30:00,116.5,31.3,699.6,188.5,86,75,70,13,29.86
2019-09-18 11:00:00,116.4,31.4,697.0,187.8,88,75,66,12,29.86
2019-09-18 11:30:00,116.7,31.6,703.0,190.9,88,75,66,15,29.83
2019-09-18 12:00:00,117.7,31.6,711.3,192.3,90,75,62,15,29.83
2019-09-18 12:30:00,118.2,31.7,709.1,193.2,90,73,59,13,29.83
2019-09-18 13:00:00,117.4,31.5,693.4,189.2,90,75,62,12,29.83
2019-09-18 13:30:00,117.1,31.3,688.5,187.1,90,75,62,12,29.8
2019-09-18 14:00:00,116.9,31.1,679.9,182.4,90,73,59,15,29.8
2019-09-18 14:30:00,117.7,31.6,708.2,191.9,90,75,62,13,29.8
2019-09-18 15:00:00,116.8,31.3,697.5,188.1,90,75,62,15,29.77
2019-09-18 15:30:00,117.4,31.8,717.9,195.1,90,75,62,16,29.77
2019-09-18 16:00:00,116.8,31.7,716.6,195.0,90,75,62,15,29.77
2019-09-18 16:30:00,116.4,31.4,706.2,188.8,86,75,70,14,29.77
2019-09-18 17:00:00,116.3,31.6,706.1,190.9,86,75,70,13,29.77
2019-09-18 17:30:00,114.5,31.7,747.2,204.9,86,75,70,13,29.77
2019-09-18 18:00:00,110.5,31.2,689.7,191.4,86,73,66,14,29.8
2019-09-18 18:30:00,109.7,30.9,665.9,181.6,86,73,66,14,29.8
2019-09-18 19:00:00,103.3,30.8,631.5,171.5,84,73,70,12,29.8
2019-09-18 19:30:00,84.3,32.7,592.8,133.2,84,75,74,13,29.83
2019-09-18 20:00:00,94.8,33.1,570.9,132.9,84,75,74,13,29.83
2019-09-18 20:30:00,93.5,32.7,561.1,126.8,84,75,74,10,29.83
2019-09-18 21:00:00,92.0,32.3,537.2,121.0,84,75,74,14,29.83
2019-09-18 21:30:00,90.5,31.9,515.5,117.7,84,75,74,10,29.86
2019-09-18 22:00:00,91.2,31.7,511.8,118.8,82,75,79,10,29.86
2019-09-18 22:30:00,93.9,31.6,497.8,116.5,84,75,74,10,29.86
2019-09-18 23:00:00,95.1,31.6,493.8,118.0,82,75,79,10,29.86
2019-09-18 23:30:00,94.8,31.4,490.6,116.0,82,75,79,9,29.86
2019-09-19 00:00:00,91.2,31.2,469.9,110.9,82,75,79,8,29.86
2019-09-19 00:30:00,86.1,30.7,434.3,103.7,82,75,79,8,29.86
2019-09-19 01:00:00,85.9,30.6,433.3,103.4,82,75,79,7,29.83
2019-09-19 01:30:00,85.6,30.2,418.6,98.4,82,75,79,7,29.83
2019-09-19 02:00:00,85.0,30.0,412.8,96.9,82,75,79,8,29.83
2019-09-19 02:30:00,85.3,30.1,416.0,96.9,82,75,79,7,29.8
2019-09-19 03:00:00,87.3,30.2,424.5,98.6,81,75,84,7,29.8
2019-09-19 03:30:00,90.4,30.4,439.3,102.5,82,75,79,8,29.8
2019-09-19 04:00:00,90.4,30.5,438.1,103.1,82,75,79,9,29.8
2019-09-19 04:30:00,90.6,30.6,438.7,104.2,82,75,79,8,29.83
2019-09-19 05:00:00,90.4,30.6,440.9,104.6,82,77,84,8,29.83
2019-09-19 05:30:00,91.0,31.1,464.8,109.5,82,77,84,9,29.83
2019-09-19 06:00:00,90.1,31.2,463.1,111.0,82,77,84,9,29.83
2019-09-19 06:30:00,91.2,31.4,475.5,114.4,82,77,84,9,29.86
2019-09-19 07:00:00,95.3,32.1,520.7,121.0,82,77,84,9,29.86
2019-09-19 07:30:00,120.1,31.3,726.2,200.0,82,77,84,12,29.86
2019-09-19 08:00:00,121.2,30.8,704.2,184.4,84,77,79,12,29.86
2019-09-19 08:30:00,114.0,30.7,680.2,181.4,84,77,79,13,29.89
2019-09-19 09:00:00,112.0,30.5,667.8,175.1,84,77,79,14,29.89
2019-09-19 09:30:00,112.4,30.6,676.0,176.9,86,77,74,13,29.89
2019-09-19 10:00:00,112.7,30.8,685.9,183.5,86,77,74,10,29.89
2019-09-19 10:30:00,112.0,31.3,730.5,202.1,88,75,66,13,29.89
2019-09-19 11:00:00,111.0,31.1,696.7,193.3,88,75,66,15,29.86
2019-09-19 11:30:00,111.7,31.2,703.3,195.7,88,75,66,13,29.86
2019-09-19 12:00:00,112.3,31.4,709.3,199.2,90,73,59,12,29.86
2019-09-19 12:30:00,111.0,31.2,695.7,194.8,91,72,52,14,29.83
2019-09-19 13:00:00,110.5,30.7,682.4,187.3,90,68,49,17,29.83
2019-09-19 13:30:00,109.1,30.4,665.8,182.0,90,70,52,16,29.8
2019-09-19 14:00:00,109.8,30.7,676.0,186.5,90,70,52,18,29.8
2019-09-19 14:30:00,109.5,29.8,640.1,169.2,91,70,49,17,29.8
2019-09-19 15:00:00,111.0,29.7,663.9,173.6,90,70,52,18,29.77
2019-09-19 15:30:00,109.2,29.8,649.9,173.1,88,72,58,16,29.77
2019-09-19 16:00:00,109.2,29.9,657.2,174.4,88,72,58,16,29.77
2019-09-19 16:30:00,109.8,29.9,659.2,175.2,90,70,52,15,29.77
2019-09-19 17:00:00,109.2,29.8,657.9,174.0,88,72,58,13,29.77
2019-09-19 17:30:00,108.5,29.8,658.6,174.0,88,72,58,14,29.77
2019-09-19 18:00:00,107.1,29.8,648.8,173.4,86,72,62,14,29.77
2019-09-19 18:30:00,105.6,29.6,630.9,169.3,86,70,58,12,29.8
2019-09-19 19:00:00,101.0,29.9,612.1,165.4,86,72,62,14,29.8
2019-09-19 19:30:00,83.3,31.4,543.4,117.0,84,73,70,12,29.8
2019-09-19 20:00:00,92.2,31.6,532.3,117.0,84,75,74,9,29.8
2019-09-19 20:30:00,90.3,31.3,523.6,113.4,84,75,74,13,29.83
2019-09-19 21:00:00,89.1,31.1,509.8,109.4,82,75,79,13,29.83
2019-09-19 21:30:00,87.8,30.9,496.7,106.0,82,75,79,10,29.83
2019-09-19 22:00:00,88.4,30.4,485.4,103.2,82,75,79,9,29.83
2019-09-19 22:30:00,90.1,30.4,491.4,103.0,82,75,79,9,29.83
2019-09-19 23:00:00,88.8,30.2,472.6,101.1,82,75,79,9,29.83
2019-09-19 23:30:00,89.5,30.2,462.7,98.6,82,75,79,10,29.83
2019-09-20 00:00:00,89.0,30.1,448.0,97.4,82,75,79,8,29.83
2019-09-20 00:30:00,84.7,30.1,455.5,99.8,82,75,79,7,29.83
2019-09-20 01:00:00,82.7,30.0,437.1,100.1,82,75,79,7,29.83
2019-09-20 01:30:00,83.4,29.9,427.7,99.8,82,75,79,8,29.83
2019-09-20 02:00:00,85.2,30.1,424.1,98.6,82,73,74,9,29.8
2019-09-20 02:30:00,86.9,30.3,429.9,99.3,82,73,74,7,29.8
2019-09-20 03:00:00,87.9,31.0,492.3,108.9,81,75,84,7,29.8
2019-09-20 03:30:00,88.2,30.8,462.2,106.5,82,75,79,8,29.8
2019-09-20 04:00:00,88.5,30.4,441.7,105.2,81,75,84,9,29.8
2019-09-20 04:30:00,89.6,30.3,434.5,101.8,81,75,84,9,29.8
2019-09-20 05:00:00,90.9,30.2,435.7,99.3,81,75,84,9,29.8
2019-09-20 05:30:00,92.2,30.3,458.2,97.0,81,75,84,9,29.8
2019-09-20 06:00:00,91.9,30.3,460.7,96.0,82,75,79,9,29.83
2019-09-20 06:30:00,91.7,30.5,466.8,98.0,82,75,79,10,29.83
2019-09-20 07:00:00,92.3,30.9,506.6,107.1,82,75,79,9,29.86
2019-09-20 07:30:00,121.6,31.0,797.9,206.8,82,75,79,9,29.86
2019-09-20 08:00:00,114.4,30.4,681.3,181.0,82,75,79,12,29.86
2019-09-20 08:30:00,110.4,30.3,648.9,171.2,84,75,74,13,29.86
2019-09-20 09:00:00,110.5,30.1,646.6,168.0,84,75,74,12,29.89
2019-09-20 09:30:00,110.9,30.2,651.7,168.4,86,73,66,8,29.89
2019-09-20 10:00:00,110.9,30.3,657.8,171.5,86,73,66,9,29.89
2019-09-20 10:30:00,109.5,29.9,624.5,160.2,88,75,66,9,29.86
2019-09-20 11:00:00,97.6,31.4,653.4,159.9,88,73,62,12,29.86
2019-09-20 11:30:00,112.2,31.2,756.1,206.1,88,73,62,10,29.86
2019-09-20 12:00:00,108.0,30.3,662.7,178.5,88,73,62,10,29.83
2019-09-20 12:30:00,107.6,30.4,658.3,178.6,88,72,58,12,29.83
2019-09-20 13:00:00,108.6,30.7,677.7,186.0,90,72,55,8,29.8
2019-09-20 13:30:00,108.0,30.8,669.2,184.2,90,73,59,8,29.8
2019-09-20 14:00:00,108.0,30.5,666.1,179.9,91,73,55,6,29.8
2019-09-20 14:30:00,107.3,30.0,648.0,173.1,90,73,59,9,29.77
2019-09-20 15:00:00,106.9,29.9,647.0,172.1,90,72,55,7,29.77
2019-09-20 15:30:00,108.2,30.2,663.9,178.1,90,73,59,7,29.77
2019-09-20 16:00:00,108.9,30.5,672.1,181.5,86,73,66,15,29.77
2019-09-20 16:30:00,108.7,30.5,670.7,180.5,84,72,66,12,29.77
2019-09-20 17:00:00,107.7,30.4,667.3,180.5,84,75,74,3,29.77
2019-09-20 17:30:00,105.5,30.0,647.6,173.4,86,75,70,8,29.77
2019-09-20 18:00:00,105.0,29.8,634.3,169.9,84,75,74,10,29.77
2019-09-20 18:30:00,103.7,30.3,639.1,174.5,84,75,74,10,29.77
2019-09-20 19:00:00,86.5,30.9,571.3,135.0,84,75,74,12,29.8
