Datetime,Chilled Water Rate (L/sec),Cooling Water Temperature (C),Building Load (RT),Chiller Energy Consumption (kWh),Outside Temperature (F),Dew Point (F),Humidity (%),Wind Speed (mph),Pressure (in)
2019-09-20 19:30:00,87.6,32.5,562.7,128.5,84,75,74,13,29.8
2019-09-20 20:00:00,88.8,31.5,504.4,111.7,84,75,74,10,29.8
2019-09-20 20:30:00,89.2,31.6,516.9,113.3,82,75,79,9,29.8
2019-09-20 21:00:00,88.6,32.0,518.9,116.0,82,75,79,9,29.8
2019-09-20 21:30:00,88.6,32.1,510.5,113.6,82,75,79,9,29.83
2019-09-20 22:00:00,91.1,31.9,508.3,110.4,82,75,79,9,29.83
2019-09-20 22:30:00,94.7,31.6,502.1,107.8,82,75,79,10,29.83
2019-09-20 23:00:00,95.0,31.5,503.2,106.8,82,77,84,8,29.83
2019-09-20 23:30:00,94.1,31.2,482.3,101.0,82,77,84,8,29.83
2019-09-21 00:00:00,92.1,31.1,471.1,99.3,82,75,79,10,29.83
2019-09-21 00:30:00,86.7,30.8,439.1,93.1,82,75,79,10,29.83
2019-09-21 01:00:00,87.0,30.8,440.5,93.0,81,75,84,10,29.8
2019-09-21 01:30:00,86.5,30.7,436.1,93.0,81,75,84,8,29.8
2019-09-21 02:00:00,86.4,30.6,431.3,91.7,81,75,84,9,29.8
2019-09-21 02:30:00,86.5,30.4,429.3,90.0,81,75,84,8,29.8
2019-09-21 03:00:00,87.5,30.6,437.3,91.6,81,75,84,7,29.8
2019-09-21 03:30:00,90.7,30.7,446.6,93.5,81,75,84,7,29.77
2019-09-21 04:00:00,90.7,30.7,449.1,93.6,81,75,84,8,29.77
2019-09-21 04:30:00,90.2,30.6,442.7,92.5,81,75,84,7,29.77
2019-09-21 05:00:00,88.2,30.3,434.3,90.2,81,73,79,8,29.77
2019-09-21 05:30:00,84.8,29.8,407.8,86.1,81,75,84,9,29.8
2019-09-21 06:00:00,81.3,29.5,398.4,87.9,81,75,84,10,29.8
2019-09-21 06:30:00,84.1,29.7,425.5,90.6,81,75,84,10,29.8
2019-09-21 07:00:00,88.2,30.4,465.5,95.1,81,75,84,10,29.8
2019-09-21 07:30:00,101.6,31.7,541.8,115.0,81,75,84,12,29.83
2019-09-21 08:00:00,104.3,32.3,565.3,121.8,82,75,79,13,29.83
2019-09-21 08:30:00,107.6,32.9,616.5,136.7,84,75,74,13,29.83
2019-09-21 09:00:00,108.0,32.8,609.6,134.4,84,75,74,14,29.83
2019-09-21 09:30:00,106.0,32.5,591.1,128.1,86,75,70,13,29.83
2019-09-21 10:00:00,105.6,32.5,590.6,128.7,86,75,70,12,29.83
2019-09-21 10:30:00,106.0,32.6,594.4,129.2,86,75,70,10,29.83
2019-09-21 11:00:00,106.2,33.0,613.5,137.5,88,75,66,9,29.83
2019-09-21 11:30:00,105.9,33.0,610.2,137.8,90,75,62,10,29.83
2019-09-21 12:00:00,105.5,33.1,611.4,138.4,90,73,59,12,29.8
2019-09-21 12:30:00,104.3,32.8,610.4,138.2,90,73,59,12,29.8
2019-09-21 13:00:00,103.6,32.9,600.8,137.4,90,73,59,12,29.77
2019-09-21 13:30:00,104.3,33.2,608.5,139.8,91,72,52,13,29.77
2019-09-21 14:00:00,103.7,33.2,605.7,139.8,91,72,52,12,29.77
2019-09-21 14:30:00,102.3,33.0,607.2,141.0,91,72,52,14,29.74
2019-09-21 15:00:00,99.5,32.5,585.4,132.6,93,64,38,15,29.74
2019-09-21 15:30:00,97.1,32.1,564.7,126.6,91,66,43,13,29.74
2019-09-21 16:00:00,95.9,31.4,542.5,118.6,91,66,43,14,29.74
2019-09-21 16:30:00,94.8,30.6,521.2,109.6,90,68,49,15,29.74
2019-09-21 17:00:00,96.9,31.6,555.2,121.0,90,70,52,14,29.74
2019-09-21 17:30:00,101.0,32.8,604.7,138.0,88,70,55,13,29.74
2019-09-21 18:00:00,99.2,32.6,590.9,135.8,88,70,55,14,29.74
2019-09-21 18:30:00,95.2,31.4,553.3,120.6,86,70,58,12,29.77
2019-09-21 19:00:00,92.9,31.2,527.7,113.6,86,70,58,12,29.77
2019-09-21 19:30:00,87.5,30.9,495.9,106.7,86,68,55,9,29.77
2019-09-21 20:00:00,85.3,30.5,472.5,101.2,86,68,55,9,29.8
2019-09-21 20:30:00,83.8,29.8,446.1,93.1,84,70,62,7,29.8
2019-09-21 21:00:00,84.3,29.9,449.8,94.2,84,70,62,8,29.8
2019-09-21 21:30:00,83.8,30.3,452.1,96.0,84,70,62,7,29.83
2019-09-21 22:00:00,85.5,30.4,464.5,97.6,84,70,62,8,29.83
2019-09-21 22:30:00,87.6,30.6,470.3,100.5,82,72,70,8,29.83
2019-09-21 23:00:00,86.0,29.7,438.6,91.6,82,73,74,9,29.86
2019-09-21 23:30:00,85.2,29.3,429.9,87.6,82,75,79,9,29.86
2019-09-22 00:00:00,82.8,29.4,426.6,89.8,82,75,79,8,29.86
2019-09-22 00:30:00,78.0,29.0,388.6,89.9,84,75,74,7,29.86
2019-09-22 01:00:00,78.1,29.2,390.9,91.3,82,75,79,7,29.86
2019-09-22 01:30:00,79.1,29.6,405.7,95.0,82,75,79,7,29.86
2019-09-22 02:00:00,79.6,30.0,413.7,98.9,82,75,79,9,29.83
2019-09-22 02:30:00,79.7,30.2,417.0,100.0,82,75,79,7,29.83
2019-09-22 03:00:00,81.1,30.0,418.3,99.6,82,75,79,7,29.83
2019-09-22 03:30:00,84.0,30.1,432.3,102.0,82,75,79,8,29.8
2019-09-22 04:00:00,84.2,30.0,423.9,101.5,82,75,79,7,29.83
2019-09-22 04:30:00,81.0,29.7,413.2,97.0,82,75,79,8,29.83
2019-09-22 05:00:00,78.6,29.6,407.4,95.6,82,77,84,8,29.83
2019-09-22 05:30:00,75.9,29.5,394.6,93.5,82,77,84,8,29.83
2019-09-22 06:00:00,75.2,29.4,392.5,93.0,82,77,84,9,29.83
2019-09-22 06:30:00,77.0,29.5,408.2,94.2,82,77,84,9,29.83
2019-09-22 07:00:00,81.8,30.0,448.0,94.7,82,77,84,12,29.86
2019-09-22 07:30:00,86.5,30.3,469.8,99.1,82,77,84,9,29.86
2019-09-22 08:00:00,87.9,30.9,502.4,107.2,84,77,79,10,29.86
2019-09-22 08:30:00,88.7,31.5,518.3,113.1,84,75,74,10,29.86
2019-09-22 09:00:00,90.7,31.7,524.5,115.9,84,75,74,10,29.89
2019-09-22 09:30:00,90.0,31.2,513.9,111.7,86,75,70,13,29.89
2019-09-22 10:00:00,90.2,30.9,515.1,109.7,86,75,70,12,29.89
2019-09-22 10:30:00,89.6,30.7,506.5,107.3,86,75,70,10,29.89
2019-09-22 11:00:00,90.3,31.1,518.2,111.1,88,77,70,10,29.89
2019-09-22 11:30:00,92.5,32.3,548.4,122.8,86,75,70,12,29.89
2019-09-22 12:00:00,92.8,32.5,550.9,125.9,88,75,66,12,29.86
2019-09-22 12:30:00,93.4,32.7,558.8,127.6,86,77,74,15,29.86
2019-09-22 13:00:00,94.0,32.9,566.4,130.8,79,75,89,16,29.83
2019-09-22 13:30:00,94.1,32.7,557.7,128.4,81,75,84,12,29.83
2019-09-22 14:00:00,94.0,32.7,561.1,128.6,81,73,79,10,29.8
2019-09-22 14:30:00,93.6,32.3,550.6,124.6,82,73,74,12,29.8
2019-09-22 15:00:00,93.2,32.3,546.8,122.9,82,73,74,12,29.8
2019-09-22 15:30:00,93.2,32.5,552.0,125.2,82,75,79,7,29.8
2019-09-22 16:00:00,93.7,32.7,560.2,128.9,86,73,66,9,29.77
2019-09-22 16:30:00,93.6,32.5,559.5,127.2,86,75,70,8,29.77
2019-09-22 17:00:00,93.8,32.7,560.2,127.4,84,75,74,9,29.8
2019-09-22 17:30:00,94.0,33.1,568.1,132.2,84,77,79,10,29.77
2019-09-22 18:00:00,92.5,32.7,552.2,126.4,82,77,84,10,29.8
2019-09-22 18:30:00,92.0,32.7,549.8,126.2,82,75,79,8,29.8
2019-09-22 19:00:00,90.8,32.6,538.2,123.5,82,75,79,7,29.83
2019-09-22 19:30:00,90.6,32.5,536.2,122.0,82,77,84,7,29.83
2019-09-22 20:00:00,89.5,32.4,528.7,120.1,82,77,84,7,29.83
2019-09-22 20:30:00,88.9,31.9,512.9,114.7,81,77,89,7,29.86
2019-09-22 21:00:00,86.8,30.9,483.1,104.5,81,77,89,7,29.86
2019-09-22 21:30:00,85.1,30.2,462.3,97.2,81,77,89,6,29.86
2019-09-22 22:00:00,85.1,29.7,453.9,93.7,81,77,89,6,29.86
2019-09-22 22:30:00,87.0,30.3,476.5,99.7,81,77,89,3,29.86
2019-09-22 23:00:00,87.3,30.5,481.1,101.8,81,77,89,3,29.86
2019-09-22 23:30:00,87.1,30.7,479.0,102.1,82,75,79,9,29.86
2019-09-23 00:00:00,84.0,30.5,461.6,100.2,82,75,79,8,29.86
2019-09-23 00:30:00,80.1,30.2,427.2,101.3,84,75,74,7,29.86
2019-09-23 01:00:00,79.6,30.2,426.8,102.0,82,75,79,7,29.86
2019-09-23 01:30:00,78.8,30.2,417.4,100.9,82,75,79,7,29.86
2019-09-23 02:00:00,79.0,30.3,419.1,101.6,82,75,79,9,29.83
2019-09-23 02:30:00,79.2,30.3,417.4,102.0,82,75,79,7,29.83
2019-09-23 03:00:00,80.8,30.5,426.5,103.3,82,75,79,7,29.83
2019-09-23 03:30:00,84.1,30.8,446.6,100.3,82,75,79,8,29.8
2019-09-23 04:00:00,84.2,30.8,443.2,99.0,82,75,79,7,29.83
2019-09-23 04:30:00,84.7,31.0,447.4,101.2,82,75,79,8,29.83
2019-09-23 05:00:00,83.4,31.0,443.6,100.7,82,77,84,8,29.83
2019-09-23 05:30:00,81.6,31.0,440.1,99.9,82,77,84,8,29.83
2019-09-23 06:00:00,83.0,31.2,458.3,102.5,82,77,84,9,29.83
2019-09-23 06:30:00,88.4,31.7,510.4,112.6,82,77,84,9,29.83
2019-09-23 07:00:00,99.5,32.5,570.6,128.8,82,77,84,12,29.86
2019-09-23 07:30:00,111.7,32.3,667.3,173.5,82,77,84,9,29.86
2019-09-23 08:00:00,118.7,31.0,728.2,198.2,84,77,79,10,29.86
2019-09-23 08:30:00,111.2,30.6,672.0,181.6,84,75,74,10,29.86
2019-09-23 09:00:00,109.2,30.6,667.4,180.3,84,75,74,10,29.89
2019-09-23 09:30:00,109.5,30.7,678.3,185.5,86,75,70,13,29.89
2019-09-23 10:00:00,110.1,30.8,681.0,185.9,86,75,70,12,29.89
2019-09-23 10:30:00,111.5,30.6,669.0,180.0,86,75,70,10,29.89
2019-09-23 11:00:00,113.8,30.7,665.1,176.9,88,77,70,10,29.89
2019-09-23 11:30:00,115.7,30.9,676.4,179.5,86,75,70,12,29.89
2019-09-23 12:00:00,115.5,30.8,678.2,178.3,88,75,66,12,29.86
2019-09-23 12:30:00,115.0,30.5,660.5,172.8,86,77,74,15,29.86
2019-09-23 13:00:00,114.0,30.5,658.8,172.2,79,75,89,16,29.83
2019-09-23 13:30:00,113.0,30.1,652.3,169.7,81,75,84,12,29.83
2019-09-23 14:00:00,114.2,30.2,655.1,169.2,81,73,79,10,29.8
2019-09-23 14:30:00,113.4,30.7,707.1,188.4,82,73,74,12,29.8
2019-09-23 15:00:00,111.3,30.3,679.6,182.3,82,73,74,12,29.8
2019-09-23 15:30:00,99.6,29.6,592.9,145.0,82,75,79,7,29.8
2019-09-23 16:00:00,100.5,30.2,660.9,160.6,86,73,66,9,29.77
2019-09-23 16:30:00,110.0,29.4,652.7,171.5,86,75,70,8,29.77
2019-09-23 17:00:00,87.5,30.5,586.2,129.5,84,75,74,9,29.8
2019-09-23 17:30:00,108.0,29.9,674.5,186.8,84,77,79,10,29.77
2019-09-23 18:00:00,89.8,30.6,599.6,134.0,82,77,84,10,29.8
2019-09-23 18:30:00,95.3,32.5,636.0,143.0,82,75,79,8,29.8
2019-09-23 19:00:00,104.5,32.3,601.1,135.1,82,75,79,7,29.83
2019-09-23 19:30:00,87.0,31.2,503.2,117.6,82,77,84,7,29.83
2019-09-23 20:00:00,90.3,31.7,522.3,117.4,82,77,84,7,29.83
2019-09-23 20:30:00,88.2,31.5,510.8,117.5,81,77,89,7,29.86
2019-09-23 21:00:00,87.4,31.5,508.3,115.3,81,77,89,7,29.86
2019-09-23 21:30:00,87.8,31.3,485.1,118.2,81,77,89,6,29.86
2019-09-23 22:00:00,90.3,31.4,487.3,116.9,81,77,89,6,29.86
2019-09-23 22:30:00,94.4,31.7,499.2,115.2,81,77,89,3,29.86
2019-09-23 23:00:00,94.0,31.5,488.4,115.5,81,77,89,3,29.86
2019-09-23 23:30:00,93.8,31.4,484.7,114.0,81,77,89,6,29.86
2019-09-24 00:00:00,91.1,31.4,474.5,113.6,81,77,89,5,29.86
2019-09-24 00:30:00,84.4,30.8,431.1,103.8,81,75,84,5,29.86
2019-09-24 01:00:00,84.8,30.8,433.4,104.1,81,75,84,3,29.83
2019-09-24 01:30:00,85.5,30.9,428.9,103.5,81,75,84,3,29.83
2019-09-24 02:00:00,85.0,31.2,440.4,107.2,81,75,84,2,29.83
2019-09-24 02:30:00,84.7,31.0,434.3,106.4,81,75,84,2,29.83
2019-09-24 03:00:00,86.7,31.1,443.5,108.1,79,75,89,2,29.8
2019-09-24 03:30:00,89.3,31.2,453.3,110.6,79,75,89,2,29.8
2019-09-24 04:00:00,88.7,31.0,444.3,108.0,79,75,89,2,29.8
2019-09-24 04:30:00,88.5,30.9,441.6,106.6,79,77,94,2,29.83
2019-09-24 05:00:00,88.6,30.8,438.7,106.1,79,77,94,2,29.83
2019-09-24 05:30:00,86.3,30.8,446.1,106.2,79,77,94,2,29.83
2019-09-24 06:00:00,85.1,30.7,443.9,105.4,79,77,94,2,29.83
2019-09-24 06:30:00,85.4,30.8,450.9,107.0,79,77,94,1,29.83
2019-09-24 07:00:00,89.9,31.1,495.5,111.6,79,77,94,2,29.86
2019-09-24 07:30:00,114.4,30.8,713.3,202.6,81,77,89,2,29.86
2019-09-24 08:00:00,112.2,30.2,660.2,177.1,82,77,84,2,29.86
2019-09-24 08:30:00,108.9,30.0,640.5,169.4,82,77,84,5,29.89
2019-09-24 09:00:00,111.7,30.2,653.5,170.8,84,77,79,3,29.89
2019-09-24 09:30:00,112.2,30.4,662.8,173.3,86,77,74,5,29.89
2019-09-24 10:00:00,112.6,30.4,651.7,169.5,86,77,74,5,29.89
2019-09-24 13:30:00,78.4,30.1,499.3,105.0,91,75,59,5,29.77
2019-09-24 14:00:00,95.9,31.0,633.7,150.1,93,72,49,13,29.77
2019-09-24 14:30:00,117.4,30.8,715.8,189.2,93,72,49,13,29.77
2019-09-24 15:00:00,115.2,30.4,662.6,176.6,91,72,52,10,29.74
2019-09-24 15:30:00,115.1,30.3,655.3,173.9,91,72,52,10,29.74
2019-09-24 16:00:00,115.3,30.2,665.3,175.4,91,72,52,13,29.74
2019-09-24 16:30:00,114.0,30.2,649.7,171.7,91,73,55,12,29.74
2019-09-24 17:00:00,113.6,30.3,655.9,173.1,90,72,55,13,29.74
2019-09-24 17:30:00,113.9,30.2,655.7,172.1,88,73,62,13,29.77
2019-09-24 18:00:00,112.3,30.2,650.5,172.2,88,73,62,13,29.77
2019-09-24 18:30:00,98.1,30.2,592.4,143.0,86,73,66,13,29.8
2019-09-24 19:00:00,97.5,30.5,616.4,156.8,86,75,70,9,29.8
2019-09-24 19:30:00,82.6,30.2,511.4,111.0,86,77,74,9,29.83
2019-09-24 20:00:00,93.1,31.4,521.9,109.7,84,77,79,8,29.83
2019-09-24 20:30:00,92.2,31.3,505.8,106.7,84,77,79,9,29.83
2019-09-24 21:00:00,92.6,31.5,511.8,108.5,82,75,79,6,29.86
2019-09-24 21:30:00,91.3,31.8,504.4,110.0,82,75,79,6,29.86
2019-09-24 22:00:00,93.4,32.0,516.7,113.0,81,77,89,12,29.86
2019-09-24 22:30:00,95.9,32.3,515.9,113.9,79,73,83,3,29.89
2019-09-24 23:00:00,95.2,32.2,514.5,112.3,79,75,89,1,29.86
2019-09-24 23:30:00,95.0,32.3,519.7,113.5,79,75,89,1,29.86
2019-09-25 00:00:00,91.5,31.9,495.6,110.8,81,75,84,5,29.86
2019-09-25 00:30:00,85.5,31.3,446.8,109.0,81,75,84,3,29.86
2019-09-25 01:00:00,85.0,31.0,442.3,107.7,81,75,84,3,29.83
2019-09-25 01:30:00,85.4,30.7,426.6,101.8,81,75,84,2,29.83
2019-09-25 02:00:00,85.1,30.7,425.2,102.0,81,75,84,2,29.83
2019-09-25 02:30:00,85.2,30.7,429.6,102.0,81,77,89,2,29.83
2019-09-25 03:00:00,86.8,30.7,432.9,103.0,81,77,89,3,29.8
2019-09-25 03:30:00,90.3,31.0,455.5,100.9,81,77,89,3,29.8
2019-09-25 04:00:00,89.3,30.9,446.5,105.4,81,77,89,2,29.8
2019-09-25 04:30:00,90.0,30.9,449.1,106.0,81,77,89,2,29.8
2019-09-25 05:00:00,89.2,30.9,449.2,105.6,81,77,89,1,29.8
2019-09-25 05:30:00,90.2,31.0,460.5,104.3,81,77,89,2,29.8
2019-09-25 06:00:00,89.4,31.0,459.1,101.1,81,77,89,1,29.8
2019-09-25 06:30:00,89.3,31.1,474.5,103.4,81,77,89,2,29.83
2019-09-25 07:00:00,93.0,31.3,516.7,111.2,81,77,89,1,29.83
2019-09-25 07:30:00,121.8,30.9,718.4,188.0,82,79,89,5,29.86
2019-09-25 08:00:00,120.0,30.5,667.5,175.2,82,79,89,5,29.86
2019-09-25 08:30:00,115.3,30.5,671.6,174.6,84,77,79,5,29.86
2019-09-25 09:00:00,112.9,30.6,668.7,177.3,82,77,84,6,29.86
2019-09-25 09:30:00,112.2,30.2,648.8,169.8,84,75,74,6,29.86
2019-09-25 10:00:00,113.5,30.2,658.3,170.1,84,77,79,8,29.86
2019-09-25 10:30:00,113.0,29.8,649.5,164.0,86,75,70,7,29.86
2019-09-25 11:00:00,113.4,30.2,652.2,168.5,86,77,74,8,29.86
2019-09-25 11:30:00,113.9,30.3,667.6,172.1,86,75,70,9,29.86
2019-09-25 12:00:00,110.4,29.9,642.7,165.9,79,75,89,5,29.86
2019-09-25 12:30:00,100.6,29.6,605.4,146.9,75,75,100,12,29.86
2019-09-25 13:00:00,88.7,31.4,607.3,136.0,73,73,100,7,29.86
2019-09-25 13:30:00,101.1,29.5,639.8,162.1,75,73,94,2,29.86
2019-09-25 14:00:00,87.6,31.4,606.1,125.9,77,75,94,6,29.83
2019-09-25 14:30:00,103.8,31.8,620.5,131.8,77,75,94,3,29.8
2019-09-25 15:00:00,103.7,30.8,623.1,148.8,79,75,89,3,29.8
2019-09-25 15:30:00,105.6,29.0,641.3,160.1,79,73,83,6,29.8
2019-09-25 16:00:00,84.7,31.0,587.6,121.0,79,75,89,5,29.8
2019-09-25 16:30:00,104.1,30.1,682.1,177.0,81,73,79,2,29.8
2019-09-25 17:00:00,83.1,31.3,584.1,122.6,81,73,79,1,29.83
2019-09-25 17:30:00,107.0,30.2,684.3,184.6,81,75,84,2,29.83
2019-09-25 18:00:00,101.4,29.9,614.6,157.0,79,75,89,1,29.83
2019-09-25 18:30:00,90.1,31.5,627.2,152.1,79,75,89,1,29.86
2019-09-25 19:00:00,97.1,29.9,607.9,156.6,81,75,84,1,29.86
2019-09-25 19:30:00,83.0,31.4,524.9,110.2,81,75,84,3,29.86
2019-09-25 20:00:00,87.8,31.0,487.5,108.3,79,75,89,3,29.86
2019-09-25 20:30:00,86.9,30.9,490.7,109.7,79,75,89,3,29.86
2019-09-25 21:00:00,86.2,30.9,487.3,112.4,79,75,89,3,29.86
2019-09-25 21:30:00,84.3,30.7,472.1,109.7,79,75,89,2,29.86
2019-09-25 22:00:00,86.2,31.0,486.8,112.7,79,75,89,1,29.86
2019-09-25 22:30:00,87.6,31.2,498.7,115.0,79,75,89,0,29.86
2019-09-25 23:00:00,87.0,31.1,489.3,114.1,79,75,89,1,29.89
2019-09-25 23:30:00,87.1,31.1,491.4,114.1,79,75,89,2,29.89
2019-09-26 00:00:00,84.2,30.8,471.8,110.1,79,75,89,2,29.89
2019-09-26 00:30:00,81.0,30.5,445.2,105.0,79,77,94,3,29.86
2019-09-26 01:00:00,81.0,30.5,440.1,104.5,79,77,94,2,29.86
2019-09-26 01:30:00,80.4,30.4,431.6,103.0,79,75,89,3,29.86
2019-09-26 02:00:00,78.3,30.2,425.5,101.6,79,77,94,3,29.86
2019-09-26 02:30:00,76.3,29.9,413.8,98.5,79,77,94,3,29.86
2019-09-26 03:00:00,77.7,30.0,425.5,101.4,79,75,89,2,29.86
2019-09-26 03:30:00,79.6,30.3,437.0,105.3,79,75,89,3,29.86
2019-09-26 04:00:00,79.3,30.2,423.8,102.8,79,75,89,5,29.86
2019-09-26 04:30:00,78.4,29.8,408.0,96.6,79,75,89,3,29.86
2019-09-26 05:00:00,78.5,29.8,423.1,100.7,79,75,89,3,29.86
2019-09-26 05:30:00,76.6,29.9,428.5,102.3,79,75,89,3,29.86
2019-09-26 06:00:00,75.7,29.9,427.9,102.6,79,75,89,3,29.86
2019-09-26 06:30:00,75.9,29.9,429.4,102.6,79,73,83,3,29.86
2019-09-26 07:00:00,81.1,30.5,484.2,110.0,79,75,89,3,29.86
2019-09-26 07:30:00,101.8,32.4,626.2,138.1,79,77,94,3,29.89
2019-09-26 08:00:00,105.2,29.6,630.3,168.4,81,75,84,5,29.89
2019-09-26 08:30:00,89.7,30.1,583.6,129.8,82,75,79,3,29.89
2019-09-26 09:00:00,98.4,30.7,644.6,157.0,84,77,79,2,29.92
2019-09-26 09:30:00,108.3,29.8,654.4,169.3,84,75,74,3,29.92
2019-09-26 10:00:00,91.4,30.6,585.4,130.3,86,75,70,3,29.92
2019-09-26 10:30:00,109.5,30.4,696.8,177.3,88,73,62,5,29.92
2019-09-26 11:00:00,111.8,30.0,659.3,169.6,88,72,58,6,29.92
2019-09-26 11:30:00,100.2,30.1,600.7,141.5,88,72,58,7,29.89
2019-09-26 12:00:00,105.3,31.2,700.4,172.3,88,72,58,8,29.89
2019-09-26 12:30:00,113.4,30.4,678.1,176.8,90,72,55,8,29.86
2019-09-26 13:00:00,111.0,30.1,653.9,171.9,90,72,55,7,29.86
2019-09-26 13:30:00,106.1,29.8,603.3,154.6,90,72,55,8,29.83
2019-09-26 14:00:00,98.8,31.2,658.6,156.4,90,72,55,8,29.83
2019-09-26 14:30:00,114.5,31.0,705.5,186.8,88,72,58,8,29.8
2019-09-26 15:00:00,112.7,30.7,666.3,178.6,90,72,55,8,29.8
2019-09-26 15:30:00,112.5,30.8,666.5,177.9,88,73,62,13,29.8
2019-09-26 16:00:00,111.4,30.1,653.0,170.2,88,73,62,12,29.8
2019-09-26 16:30:00,111.4,29.7,645.4,165.7,86,73,66,10,29.8
2019-09-26 17:00:00,110.6,29.8,637.4,166.6,86,73,66,9,29.8
2019-09-26 17:30:00,110.4,29.8,635.3,165.1,88,70,55,8,29.8
2019-09-26 18:00:00,87.9,30.9,585.4,124.1,86,72,62,12,29.83
2019-09-26 18:30:00,99.7,31.0,654.0,155.2,84,73,70,10,29.83
2019-09-26 19:00:00,95.3,30.0,574.5,139.1,84,73,70,9,29.83
2019-09-26 19:30:00,86.4,31.3,527.1,109.6,84,73,70,9,29.86
2019-09-26 20:00:00,88.9,31.0,485.9,103.0,84,73,70,6,29.86
2019-09-26 20:30:00,89.0,31.0,493.6,102.4,84,75,74,6,29.89
2019-09-26 21:00:00,88.7,30.9,486.5,102.0,82,75,79,5,29.89
2019-09-26 21:30:00,87.9,30.9,479.4,101.9,82,75,79,3,29.89
2019-09-26 22:00:00,89.0,30.8,484.9,101.4,82,75,79,3,29.89
2019-09-26 22:30:00,91.3,30.9,486.8,102.6,82,75,79,2,29.89
2019-09-26 23:00:00,91.7,30.9,487.0,102.0,82,75,79,3,29.89
2019-09-26 23:30:00,89.9,30.8,475.9,101.3,82,75,79,5,29.89
2019-09-27 00:00:00,87.2,30.6,461.6,100.7,82,75,79,7,29.92
2019-09-27 00:30:00,82.7,30.2,429.1,99.8,82,75,79,7,29.92
2019-09-27 01:00:00,82.4,30.2,429.1,99.6,82,75,79,5,29.89
2019-09-27 01:30:00,82.5,30.2,426.8,99.0,82,75,79,5,29.89
2019-09-27 02:00:00,82.5,30.1,423.1,98.3,82,75,79,3,29.86
2019-09-27 02:30:00,82.2,30.0,419.6,97.4,81,75,84,2,29.86
2019-09-27 03:00:00,83.8,30.1,428.4,98.3,81,75,84,3,29.86
2019-09-27 03:30:00,86.6,30.3,441.7,101.9,81,77,89,2,29.86
2019-09-27 04:00:00,86.4,30.2,434.3,101.5,81,77,89,1,29.86
2019-09-27 04:30:00,86.7,30.3,268.4,102.0,81,77,89,2,29.83
2019-09-27 05:00:00,86.8,30.4,135.9,102.6,81,77,89,2,29.83
2019-09-27 05:30:00,88.2,30.7,180.8,103.1,81,77,89,2,29.83
2019-09-27 06:00:00,87.1,30.7,139.0,99.0,81,77,89,2,29.86
2019-09-27 06:30:00,85.7,30.6,327.2,99.0,81,77,89,2,29.86
2019-09-27 07:00:00,88.5,30.9,346.9,103.7,82,77,84,2,29.89
2019-09-27 07:30:00,116.2,30.6,584.4,177.4,82,79,89,3,29.89
2019-09-27 08:00:00,114.7,30.2,442.9,172.7,82,77,84,5,29.89
2019-09-27 08:30:00,110.2,30.2,477.9,170.3,86,77,74,5,29.89
2019-09-27 09:00:00,109.7,30.7,642.1,176.6,86,77,74,7,29.92
2019-09-27 09:30:00,110.1,31.0,667.9,180.0,86,75,70,6,29.92
2019-09-27 10:00:00,110.7,31.0,676.0,181.7,88,75,66,7,29.92
2019-09-27 10:30:00,111.4,30.8,677.3,180.4,88,75,66,6,29.92
2019-09-27 11:00:00,110.9,30.6,664.1,176.3,90,75,62,8,29.89
2019-09-27 11:30:00,110.1,30.6,660.3,175.8,88,75,66,10,29.89
2019-09-27 12:00:00,90.6,30.2,571.6,126.9,90,75,62,12,29.89
2019-09-27 12:30:00,94.8,32.5,623.7,134.3,93,72,49,8,29.86
2019-09-27 13:00:00,109.2,33.3,636.2,140.4,90,72,55,8,29.83
2019-09-27 13:30:00,109.0,31.9,673.1,176.8,91,72,52,9,29.83
2019-09-27 14:00:00,112.7,31.8,710.0,193.1,90,72,55,9,29.83
2019-09-27 14:30:00,111.0,31.1,684.8,183.0,91,73,55,13,29.8
2019-09-27 15:00:00,110.5,31.1,675.7,181.4,90,70,52,10,29.8
2019-09-27 15:30:00,110.5,31.2,676.6,182.3,90,73,59,14,29.8
2019-09-27 16:00:00,109.9,30.4,652.8,170.6,88,75,66,15,29.8
2019-09-27 16:30:00,89.2,30.6,576.4,124.4,88,75,66,12,29.8
2019-09-27 17:00:00,106.9,30.6,681.3,171.5,88,73,62,10,29.8
2019-09-27 17:30:00,98.4,30.0,586.6,140.0,86,73,66,9,29.8
2019-09-27 18:00:00,88.8,32.3,605.8,132.9,86,73,66,9,29.8
2019-09-27 18:30:00,99.8,30.0,620.9,160.6,84,75,74,9,29.83
2019-09-27 19:00:00,86.7,31.9,581.7,121.7,84,75,74,8,29.83
2019-09-27 19:30:00,92.0,32.0,539.5,118.7,84,75,74,6,29.83
2019-09-27 20:00:00,86.6,31.3,505.0,110.4,82,75,79,7,29.86
2019-09-27 20:30:00,87.2,31.2,489.6,110.4,82,75,79,5,29.86
2019-09-27 21:00:00,87.3,31.3,496.8,113.7,82,75,79,6,29.89
2019-09-27 21:30:00,85.9,31.1,490.7,113.4,82,75,79,6,29.89
2019-09-27 22:00:00,86.6,31.0,489.5,110.8,82,75,79,6,29.89
2019-09-27 22:30:00,88.8,31.4,504.5,112.5,82,75,79,6,29.89
2019-09-27 23:00:00,88.6,31.4,495.0,116.9,82,75,79,3,29.89
2019-09-27 23:30:00,87.9,31.4,485.4,116.1,82,75,79,3,29.89
2019-09-28 00:00:00,85.1,31.3,471.2,113.8,81,75,84,2,29.89
2019-09-28 00:30:00,80.2,30.8,438.4,106.4,81,75,84,3,29.89
2019-09-28 01:00:00,80.0,30.7,437.2,104.9,81,75,84,3,29.89
2019-09-28 01:30:00,79.7,30.6,430.5,103.3,81,77,89,2,29.86
2019-09-28 02:00:00,79.0,30.4,422.2,101.5,81,77,89,2,29.86
2019-09-28 02:30:00,78.6,30.4,422.6,101.3,81,77,89,2,29.83
2019-09-28 03:00:00,81.0,30.5,435.7,103.4,81,77,89,3,29.83
2019-09-28 03:30:00,83.2,30.7,445.9,106.3,79,77,94,2,29.83
2019-09-28 04:00:00,83.2,30.7,440.3,105.4,79,77,94,2,29.83
2019-09-28 04:30:00,82.8,30.5,436.5,104.3,79,77,94,3,29.83
2019-09-28 05:00:00,81.1,30.4,429.5,102.0,79,77,94,2,29.83
2019-09-28 05:30:00,78.1,30.2,412.1,98.4,79,77,94,2,29.83
2019-09-28 06:00:00,77.3,30.1,413.1,98.1,79,77,94,2,29.83
2019-09-28 06:30:00,79.1,30.1,430.5,99.3,79,77,94,2,29.86
2019-09-28 07:00:00,83.4,30.6,475.8,107.1,79,77,94,2,29.86
2019-09-28 07:30:00,95.9,31.6,548.0,116.6,81,77,89,2,29.89
2019-09-28 08:00:00,94.2,31.8,536.7,119.3,82,77,84,2,29.89
2019-09-28 08:30:00,99.2,32.5,594.4,128.7,84,77,79,3,29.89
2019-09-28 09:00:00,99.4,32.9,590.7,130.7,86,72,62,3,29.89
2019-09-28 09:30:00,101.5,33.2,582.6,130.4,88,75,66,5,29.92
2019-09-28 10:00:00,102.7,33.3,591.9,131.7,88,75,66,5,29.92
2019-09-28 17:30:00,72.8,28.4,282.3,56.0,86,72,62,3,29.77
2019-09-28 18:00:00,82.1,30.3,504.2,100.8,86,72,62,7,29.8
2019-09-28 18:30:00,98.4,31.7,547.9,116.5,84,75,74,8,29.8
2019-09-28 19:00:00,97.5,31.9,526.2,113.0,84,75,74,7,29.8
2019-09-28 19:30:00,90.8,31.7,501.2,107.9,84,75,74,8,29.8
2019-09-28 20:00:00,89.0,31.8,493.7,107.1,84,75,74,6,29.83
2019-09-28 20:30:00,88.2,31.3,476.4,100.9,84,75,74,7,29.83
2019-09-28 21:00:00,88.0,31.1,468.1,98.6,84,75,74,6,29.86
2019-09-28 21:30:00,88.1,31.7,512.2,112.2,84,73,70,7,29.86
2019-09-28 22:00:00,86.1,31.4,495.3,108.7,84,73,70,7,29.86
2019-09-28 22:30:00,87.5,31.3,492.9,108.8,82,75,79,3,29.89
2019-09-28 23:00:00,87.5,31.3,492.4,108.0,82,75,79,5,29.89
2019-09-28 23:30:00,87.1,31.3,489.4,107.9,82,75,79,3,29.89
2019-09-29 00:00:00,84.6,31.1,461.8,102.2,82,73,74,5,29.86
2019-09-29 00:30:00,81.3,30.7,427.1,102.5,82,73,74,5,29.86
2019-09-29 01:00:00,82.7,30.9,433.6,103.2,82,73,74,2,29.86
2019-09-29 01:30:00,82.6,30.9,432.8,102.8,81,73,79,2,29.83
2019-09-29 02:00:00,82.4,30.9,430.3,102.9,81,73,79,2,29.83
2019-09-29 02:30:00,82.5,30.9,431.4,103.0,81,75,84,2,29.83
2019-09-29 03:00:00,83.0,30.8,431.1,102.4,81,75,84,2,29.83
2019-09-29 03:30:00,86.6,30.9,444.3,96.3,81,75,84,1,29.83
2019-09-29 04:00:00,86.2,30.9,439.7,96.0,81,75,84,1,29.83
2019-09-29 04:30:00,85.8,30.8,436.9,95.1,81,75,84,0,29.83
2019-09-29 05:00:00,84.3,30.8,434.9,95.0,81,75,84,2,29.83
2019-09-29 05:30:00,81.2,30.7,416.5,99.9,81,77,89,2,29.83
2019-09-29 06:00:00,78.7,30.6,415.8,98.8,81,77,89,2,29.83
2019-09-29 06:30:00,80.5,30.7,435.0,99.5,81,77,89,2,29.83
2019-09-29 07:00:00,85.4,31.0,473.0,100.3,81,77,89,2,29.86
2019-09-29 07:30:00,88.3,31.1,481.2,101.5,81,77,89,2,29.86
2019-09-29 08:00:00,87.7,31.4,491.7,104.6,82,77,84,3,29.86
2019-09-29 08:30:00,88.2,31.9,514.1,110.8,84,79,84,3,29.89
2019-09-29 09:00:00,91.7,32.3,528.2,115.2,84,77,79,5,29.89
2019-09-29 09:30:00,96.0,32.6,552.6,120.3,86,75,70,6,29.89
2019-09-29 10:00:00,97.2,33.0,573.6,128.5,86,75,70,3,29.89
2019-09-29 10:30:00,94.4,32.0,538.3,116.9,88,75,66,5,29.89
2019-09-29 11:00:00,94.5,31.8,531.3,112.6,90,73,59,3,29.89
2019-09-29 11:30:00,94.5,32.2,547.3,119.5,90,73,59,6,29.86
2019-09-29 12:00:00,93.8,32.6,561.9,125.9,90,73,59,7,29.86
2019-09-29 12:30:00,92.8,32.4,548.5,122.4,82,73,74,16,29.86
2019-09-29 13:00:00,92.8,32.4,550.3,122.4,88,73,62,8,29.83
2019-09-29 13:30:00,93.2,32.5,548.8,122.7,91,70,49,8,29.83
2019-09-29 14:00:00,92.5,31.2,523.9,110.1,91,75,59,10,29.8
2019-09-29 14:30:00,90.3,31.1,556.2,120.5,90,75,62,6,29.8
2019-09-29 15:00:00,89.8,31.1,527.4,112.5,90,75,62,3,29.8
2019-09-29 15:30:00,91.2,31.3,524.4,111.3,84,75,74,15,29.77
2019-09-29 16:00:00,89.9,31.2,523.6,108.5,86,77,74,9,29.8
2019-09-29 16:30:00,93.0,32.3,583.6,132.5,88,75,66,9,29.8
2019-09-29 17:00:00,90.7,32.3,562.8,127.2,88,73,62,7,29.8
2019-09-29 17:30:00,87.7,31.8,531.2,118.8,81,73,79,8,29.83
2019-09-29 18:00:00,83.6,31.0,493.2,105.9,81,73,79,3,29.83
2019-09-29 18:30:00,83.4,30.9,499.2,106.4,81,75,84,3,29.83
2019-09-29 19:00:00,81.2,30.0,458.4,94.4,81,75,84,3,29.83
2019-09-29 19:30:00,80.6,29.4,424.5,85.2,81,75,84,3,29.83
2019-09-29 20:00:00,81.0,29.5,421.0,84.1,81,75,84,3,29.83
2019-09-29 20:30:00,80.1,29.5,426.0,85.1,81,75,84,5,29.86
2019-09-29 21:00:00,79.4,29.7,428.8,86.4,81,75,84,1,29.86
2019-09-29 21:30:00,79.7,29.8,430.4,87.2,81,75,84,2,29.86
2019-09-29 22:00:00,81.7,30.3,445.8,91.7,81,77,89,2,29.89
2019-09-29 22:30:00,85.2,30.8,467.4,97.5,81,75,84,2,29.89
2019-09-29 23:00:00,84.7,30.6,457.7,95.1,81,75,84,2,29.89
2019-09-29 23:30:00,84.9,30.6,457.0,95.3,81,75,84,2,29.89
2019-09-30 00:00:00,82.1,30.8,444.6,96.5,81,75,84,3,29.89
2019-09-30 00:30:00,77.4,30.5,414.2,98.6,81,75,84,2,29.89
2019-09-30 01:00:00,77.7,30.4,416.1,97.5,82,75,79,3,29.86
2019-09-30 01:30:00,77.1,30.1,409.8,95.6,81,75,84,3,29.86
2019-09-30 02:00:00,76.9,30.2,407.0,95.8,81,75,84,2,29.86
2019-09-30 02:30:00,77.3,30.4,410.8,97.2,81,77,89,2,29.83
2019-09-30 03:00:00,78.9,30.3,416.9,97.6,81,77,89,5,29.83
2019-09-30 03:30:00,82.4,30.7,431.7,101.8,79,79,100,7,29.83
2019-09-30 04:00:00,81.7,30.5,424.8,99.4,79,77,94,1,29.83
2019-09-30 04:30:00,81.5,30.4,425.6,99.4,79,77,94,2,29.83
2019-09-30 05:00:00,81.3,30.5,419.6,99.0,79,77,94,3,29.83
2019-09-30 05:30:00,81.9,30.6,442.5,98.2,79,77,94,6,29.83
2019-09-30 06:00:00,78.0,29.2,415.9,83.9,79,77,94,2,29.83
2019-09-30 06:30:00,80.9,29.0,448.1,88.2,79,75,89,3,29.86
2019-09-30 07:00:00,88.4,29.7,485.2,98.4,77,75,94,3,29.86
2019-09-30 07:30:00,101.2,30.6,571.8,116.8,77,75,94,3,29.89
2019-09-30 08:00:00,105.6,30.9,571.3,117.8,79,75,89,3,29.89
2019-09-30 08:30:00,101.5,30.8,574.7,119.4,81,75,84,3,29.89
2019-09-30 09:00:00,99.1,31.0,572.4,117.5,81,77,89,6,29.92
2019-09-30 09:30:00,99.1,31.4,583.0,123.3,82,75,79,5,29.92
2019-09-30 10:00:00,100.7,31.7,597.7,127.3,84,77,79,5,29.92
2019-09-30 10:30:00,100.9,32.1,615.2,133.9,84,75,74,5,29.92
2019-09-30 11:00:00,105.8,29.6,638.1,168.2,84,73,70,5,29.89
2019-09-30 11:30:00,85.9,30.8,572.6,122.5,86,75,70,6,29.89
2019-09-30 12:00:00,112.9,30.2,684.3,179.9,84,73,70,5,29.86
2019-09-30 12:30:00,94.4,30.1,580.1,132.4,82,75,79,5,29.86
2019-09-30 13:00:00,99.7,30.9,630.8,150.2,82,73,74,6,29.86
2019-09-30 13:30:00,96.1,29.6,594.4,136.2,82,75,79,8,29.83
2019-09-30 14:00:00,91.6,31.7,625.2,131.0,84,75,74,8,29.83
2019-09-30 14:30:00,104.7,30.7,628.7,149.7,86,73,66,7,29.8
2019-09-30 15:00:00,107.3,30.0,671.8,174.3,86,73,66,9,29.8
2019-09-30 15:30:00,86.1,31.3,568.0,124.7,84,75,74,10,29.83
2019-09-30 16:00:00,111.2,30.5,713.1,185.9,84,73,70,6,29.8
2019-09-30 16:30:00,90.5,30.6,577.3,126.4,84,72,66,8,29.8
2019-09-30 17:00:00,109.4,30.5,685.4,171.6,82,73,74,7,29.8
2019-09-30 17:30:00,100.6,30.2,593.5,144.4,82,73,74,6,29.83
2019-09-30 18:00:00,92.4,31.9,620.3,130.7,82,73,74,6,29.83
2019-09-30 18:30:00,106.4,31.6,599.0,126.2,81,75,84,6,29.83
2019-09-30 19:00:00,102.9,30.9,553.4,112.6,81,73,79,5,29.83
2019-09-30 19:30:00,90.7,30.2,479.1,94.6,81,73,79,5,29.83
2019-09-30 20:00:00,90.9,30.5,494.1,99.8,81,75,84,2,29.83
2019-09-30 20:30:00,89.8,30.6,490.8,99.7,81,75,84,3,29.86
2019-09-30 21:00:00,89.6,30.6,484.6,99.3,81,75,84,1,29.86
2019-09-30 21:30:00,88.3,30.4,473.6,98.7,81,73,79,1,29.86
2019-09-30 22:00:00,90.2,30.6,480.2,99.8,81,73,79,2,29.86
2019-09-30 22:30:00,91.8,30.7,490.9,100.9,81,73,79,2,29.89
2019-09-30 23:00:00,87.7,30.4,466.5,98.5,81,73,79,1,29.89
2019-09-30 23:30:00,87.5,30.3,458.9,97.3,82,77,84,3,29.83
2019-10-01 00:00:00,84.0,30.3,446.0,98.7,82,77,84,3,29.8
2019-10-01 00:30:00,79.9,30.0,418.4,98.1,81,77,89,2,29.8
2019-10-01 01:00:00,80.1,30.0,421.4,98.0,81,77,89,2,29.8
2019-10-01 01:30:00,79.4,29.8,414.1,96.9,81,77,89,2,29.77
2019-10-01 02:00:00,78.7,29.6,405.8,93.1,81,77,89,2,29.77
2019-10-01 02:30:00,78.8,29.6,407.1,93.6,81,77,89,2,29.77
2019-10-01 03:00:00,79.8,29.5,406.2,93.8,81,77,89,2,29.77
2019-10-01 03:30:00,82.9,29.7,420.7,96.0,81,75,84,2,29.77
2019-10-01 04:00:00,82.3,29.6,412.2,95.0,81,75,84,2,29.77
2019-10-01 04:30:00,82.0,29.6,409.7,93.9,81,75,84,3,29.77
2019-10-01 05:00:00,81.6,29.5,409.8,93.6,81,75,84,2,29.77
2019-10-01 05:30:00,81.8,29.6,424.9,95.8,81,75,84,3,29.77
2019-10-01 06:00:00,80.7,29.5,420.4,93.7,81,75,84,3,29.77
2019-10-01 06:30:00,80.6,29.4,418.7,93.7,79,75,89,2,29.8
2019-10-01 07:00:00,84.7,29.7,455.9,97.6,81,75,84,2,29.8
2019-10-01 07:30:00,106.4,31.6,615.1,130.4,82,75,79,1,29.8
2019-10-01 08:00:00,106.7,31.6,590.0,125.3,84,75,74,2,29.8
2019-10-01 08:30:00,103.1,31.5,595.4,124.6,86,73,66,2,29.8
2019-10-01 09:00:00,101.7,31.3,584.4,120.7,88,75,66,5,29.83
2019-10-01 09:30:00,104.0,31.9,605.3,127.9,86,75,70,3,29.8
2019-10-01 10:00:00,106.8,32.2,616.1,133.1,88,75,66,3,29.83
2019-10-01 10:30:00,107.6,32.5,622.3,136.2,88,75,66,5,29.8
2019-10-01 11:00:00,108.5,32.9,636.7,140.0,90,73,59,5,29.8
2019-10-01 11:30:00,109.3,33.0,638.4,142.1,90,73,59,6,29.8
2019-10-01 12:00:00,111.5,30.7,671.5,179.3,90,72,55,6,29.77
2019-10-01 12:30:00,96.1,30.3,579.3,141.0,90,73,59,8,29.77
2019-10-01 13:00:00,92.2,32.9,632.1,137.7,90,73,59,7,29.74
2019-10-01 13:30:00,105.4,31.0,653.0,172.5,88,75,66,9,29.74
2019-10-01 14:00:00,110.0,30.5,638.1,171.6,86,72,62,12,29.74
2019-10-01 14:30:00,111.9,31.0,665.1,180.2,82,72,70,8,29.71
2019-10-01 15:00:00,112.4,31.2,674.0,185.4,82,72,70,6,29.71
2019-10-01 15:30:00,112.0,30.8,656.7,178.1,84,72,66,5,29.68
2019-10-01 16:00:00,104.3,30.3,599.8,153.0,84,75,74,8,29.71
2019-10-01 16:30:00,92.4,31.8,626.4,151.0,82,73,74,14,29.71
2019-10-01 17:00:00,107.0,30.2,628.2,163.0,82,72,70,10,29.68
2019-10-01 17:30:00,87.8,32.2,607.5,128.2,82,73,74,3,29.71
2019-10-01 18:00:00,102.5,33.0,626.3,140.0,82,75,79,2,29.71
2019-10-01 18:30:00,104.8,30.1,640.9,176.9,82,75,79,2,29.71
2019-10-01 19:00:00,83.6,31.8,566.3,120.9,82,77,84,1,29.74
2019-10-01 19:30:00,90.9,31.6,497.3,112.0,82,75,79,2,29.74
2019-10-01 20:00:00,90.0,31.2,485.7,112.5,82,77,84,1,29.74
2019-10-01 20:30:00,89.5,31.2,486.9,114.7,82,77,84,1,29.74
2019-10-01 21:00:00,88.4,31.0,478.4,112.4,82,77,84,5,29.74
2019-10-01 21:30:00,87.2,30.8,467.0,109.9,82,77,84,2,29.77
2019-10-01 22:00:00,86.1,30.7,464.6,108.1,82,77,84,1,29.77
2019-10-01 22:30:00,88.5,30.9,476.2,112.0,81,77,89,2,29.77
2019-10-01 23:00:00,88.4,31.0,474.3,112.0,81,77,89,3,29.77
2019-10-01 23:30:00,87.6,30.9,464.9,110.4,82,77,84,3,29.83
2019-10-02 00:00:00,84.6,30.6,449.0,106.8,82,77,84,3,29.8
2019-10-02 00:30:00,79.1,30.1,413.6,98.0,81,77,89,2,29.8
2019-10-02 01:00:00,79.1,30.0,409.9,98.6,81,77,89,2,29.8
2019-10-02 04:30:00,81.0,29.5,404.3,93.0,81,75,84,3,29.77
2019-10-02 05:00:00,81.0,29.5,402.9,93.2,81,75,84,2,29.77
2019-10-02 05:30:00,81.0,29.6,418.7,96.4,81,75,84,3,29.77
2019-10-02 06:00:00,79.0,29.8,431.5,100.6,81,75,84,3,29.77
2019-10-02 06:30:00,78.0,29.8,427.7,101.4,79,75,89,2,29.8
2019-10-02 07:00:00,83.0,30.2,473.2,105.5,81,75,84,2,29.8
2019-10-02 07:30:00,103.4,31.9,605.4,129.5,82,75,79,1,29.8
2019-10-02 08:00:00,105.1,31.7,585.4,122.2,84,75,74,2,29.8
2019-10-02 08:30:00,102.5,31.7,596.2,124.5,86,73,66,2,29.8
2019-10-02 09:00:00,101.1,31.9,582.7,124.0,88,75,66,5,29.83
2019-10-02 09:30:00,104.0,32.3,600.2,128.9,86,75,70,3,29.8
2019-10-02 10:00:00,107.3,32.9,606.1,132.5,88,75,66,3,29.83
2019-10-02 10:30:00,109.2,33.6,632.9,141.1,88,75,66,5,29.8
2019-10-02 11:00:00,106.2,32.8,627.7,158.3,90,73,59,5,29.8
2019-10-02 11:30:00,109.7,30.5,659.1,176.0,90,73,59,6,29.8
2019-10-02 12:00:00,109.4,30.4,641.3,172.8,90,72,55,6,29.77
2019-10-02 12:30:00,109.2,30.8,640.9,175.9,90,73,59,8,29.77
2019-10-02 13:00:00,109.8,30.8,650.8,178.2,90,73,59,7,29.74
2019-10-02 13:30:00,109.5,30.6,647.5,175.7,88,75,66,9,29.74
2019-10-02 14:00:00,90.6,30.8,583.6,130.0,86,72,62,12,29.74
2019-10-02 14:30:00,109.6,30.5,679.8,179.0,82,72,70,8,29.71
2019-10-02 15:00:00,108.3,30.0,631.9,167.2,82,72,70,6,29.71
2019-10-02 15:30:00,94.1,31.0,624.8,146.6,84,72,66,5,29.68
2019-10-02 16:00:00,107.3,29.6,681.4,177.5,84,75,74,8,29.71
2019-10-02 16:30:00,84.4,31.0,593.1,130.2,82,73,74,14,29.71
2019-10-02 17:00:00,105.7,29.6,680.7,180.2,82,72,70,10,29.68
2019-10-02 17:30:00,83.9,30.2,576.3,119.0,82,73,74,3,29.71
2019-10-02 18:00:00,95.6,30.6,575.2,119.5,82,75,79,2,29.71
2019-10-02 18:30:00,94.9,30.3,537.5,107.0,82,75,79,2,29.71
2019-10-02 19:00:00,93.2,30.0,516.7,102.1,82,77,84,1,29.74
2019-10-02 19:30:00,81.2,29.1,447.7,89.9,82,75,79,2,29.74
2019-10-02 20:00:00,78.2,28.5,427.5,85.5,82,77,84,1,29.74
2019-10-02 20:30:00,77.1,28.3,412.6,85.3,82,77,84,1,29.74
2019-10-02 21:00:00,75.0,28.2,381.4,85.4,82,77,84,5,29.74
2019-10-02 21:30:00,75.0,28.3,375.6,83.2,82,77,84,2,29.77
2019-10-02 22:00:00,76.5,28.1,386.1,83.6,82,77,84,1,29.77
2019-10-02 22:30:00,79.7,28.3,397.0,86.0,81,77,89,2,29.77
2019-10-02 23:00:00,80.3,28.4,395.5,86.0,81,77,89,3,29.77
2019-10-02 23:30:00,80.4,28.5,397.5,86.7,82,77,84,3,29.83
2019-10-03 00:00:00,77.5,28.4,386.8,86.3,82,77,84,3,29.8
2019-10-03 00:30:00,72.9,28.0,357.6,79.6,81,77,89,2,29.8
2019-10-03 01:00:00,72.7,28.0,355.3,79.7,81,77,89,2,29.8
2019-10-03 01:30:00,72.5,28.0,354.4,79.5,81,77,89,2,29.77
2019-10-03 02:00:00,72.4,28.0,354.8,79.4,81,77,89,2,29.77
2019-10-03 02:30:00,72.7,28.1,355.9,79.6,81,77,89,2,29.77
2019-10-03 03:00:00,74.5,28.2,361.6,81.2,81,77,89,2,29.77
2019-10-03 03:30:00,77.5,28.6,378.7,85.9,81,75,84,2,29.77
2019-10-03 04:00:00,77.0,28.4,371.2,84.3,81,75,84,2,29.77
2019-10-03 04:30:00,77.3,28.5,371.0,84.3,81,75,84,3,29.77
2019-10-03 05:00:00,77.7,28.5,370.6,84.1,81,75,84,2,29.77
2019-10-03 05:30:00,77.8,28.6,382.9,85.9,81,75,84,3,29.77
2019-10-03 06:00:00,76.7,28.8,390.3,88.3,81,75,84,3,29.77
2019-10-03 06:30:00,75.6,28.6,383.0,86.4,79,75,89,2,29.8
2019-10-03 07:00:00,79.6,28.6,409.4,87.0,81,75,84,2,29.8
2019-10-03 07:30:00,99.0,29.8,563.6,113.3,82,75,79,1,29.8
2019-10-03 08:00:00,94.7,28.8,503.3,95.6,84,75,74,2,29.8
2019-10-03 08:30:00,92.7,29.2,517.3,99.5,86,73,66,2,29.8
2019-10-03 09:00:00,93.2,29.7,512.4,99.4,88,75,66,5,29.83
2019-10-03 09:30:00,99.2,30.3,555.0,110.6,86,75,70,3,29.8
2019-10-03 10:00:00,104.4,31.3,570.9,117.4,88,75,66,3,29.83
2019-10-03 10:30:00,106.0,31.8,587.8,122.6,88,75,66,5,29.8
2019-10-03 11:00:00,107.0,32.1,594.2,126.7,90,73,59,5,29.8
2019-10-03 11:30:00,108.4,32.7,615.3,135.2,90,73,59,6,29.8
2019-10-03 12:00:00,108.0,32.9,625.2,139.0,90,72,55,6,29.77
2019-10-03 12:30:00,108.0,32.8,616.2,136.6,90,73,59,8,29.77
2019-10-03 13:00:00,108.0,32.7,612.8,135.3,90,73,59,7,29.74
2019-10-03 13:30:00,108.4,32.5,612.1,133.8,88,75,66,9,29.74
2019-10-03 14:00:00,108.3,32.3,609.2,132.4,86,72,62,12,29.74
2019-10-03 14:30:00,109.1,32.9,632.4,141.5,82,72,70,8,29.71
2019-10-03 15:00:00,107.4,32.5,625.1,139.1,82,72,70,6,29.71
2019-10-03 15:30:00,105.6,31.8,593.4,128.3,84,72,66,5,29.68
2019-10-03 16:00:00,106.0,32.1,596.3,128.8,84,75,74,8,29.71
2019-10-03 16:30:00,107.6,32.2,602.9,130.4,82,73,74,14,29.71
2019-10-03 17:00:00,109.6,30.1,623.4,161.1,82,72,70,10,29.68
2019-10-03 17:30:00,87.0,30.5,549.2,128.6,82,73,74,3,29.71
2019-10-03 18:00:00,100.5,29.5,656.2,166.0,82,75,79,2,29.71
2019-10-03 18:30:00,85.1,30.2,523.9,104.2,82,75,79,2,29.71
2019-10-03 19:00:00,99.2,30.6,528.5,106.4,82,77,84,1,29.74
2019-10-03 19:30:00,87.1,29.6,431.7,97.2,82,75,79,2,29.74
2019-10-03 20:00:00,89.6,30.1,455.7,102.5,82,77,84,1,29.74
2019-10-03 20:30:00,89.2,30.6,461.7,105.9,82,77,84,1,29.74
2019-10-03 21:00:00,89.7,30.7,464.2,107.4,82,77,84,5,29.74
2019-10-03 21:30:00,88.2,30.6,464.8,107.8,82,77,84,2,29.77
2019-10-03 22:00:00,88.8,30.4,464.1,106.8,82,77,84,1,29.77
2019-10-03 22:30:00,91.1,30.5,467.3,108.0,81,77,89,2,29.77
2019-10-03 23:00:00,89.4,30.3,457.1,105.2,81,77,89,3,29.77
2019-10-03 23:30:00,90.6,30.4,462.4,107.0,82,77,84,3,29.83
2019-10-04 00:00:00,87.5,30.4,446.7,104.3,82,77,84,3,29.8
2019-10-04 00:30:00,81.8,30.0,414.0,97.7,81,77,89,2,29.8
2019-10-04 01:00:00,82.4,30.0,412.4,98.9,81,77,89,2,29.8
2019-10-04 01:30:00,82.0,29.9,412.6,96.2,81,77,89,2,29.77
2019-10-04 02:00:00,81.8,30.0,410.1,96.7,81,77,89,2,29.77
2019-10-04 02:30:00,82.0,30.2,410.9,99.0,81,77,89,2,29.77
2019-10-04 03:00:00,84.9,30.3,429.2,100.9,81,77,89,2,29.77
2019-10-04 03:30:00,85.6,30.5,432.1,104.0,81,75,84,2,29.77
2019-10-04 04:00:00,84.0,30.3,426.8,101.9,81,75,84,2,29.77
2019-10-04 04:30:00,83.7,30.2,423.5,100.4,81,75,84,3,29.77
2019-10-04 05:00:00,83.6,30.2,425.2,100.1,81,75,84,2,29.77
2019-10-04 05:30:00,84.7,30.4,444.0,104.0,81,75,84,3,29.77
2019-10-04 06:00:00,82.6,29.9,423.2,98.5,81,75,84,3,29.77
2019-10-04 06:30:00,80.8,29.5,413.0,94.9,79,75,89,2,29.8
2019-10-04 07:00:00,85.6,30.0,461.9,100.6,81,75,84,2,29.8
2019-10-04 07:30:00,105.9,31.9,613.7,130.4,82,75,79,1,29.8
2019-10-04 08:00:00,105.7,31.6,583.3,121.8,84,75,74,2,29.8
2019-10-04 08:30:00,103.2,31.9,597.6,125.8,86,73,66,2,29.8
2019-10-04 09:00:00,102.8,32.2,595.8,127.4,88,75,66,5,29.83
2019-10-04 09:30:00,103.3,32.4,604.4,130.4,86,75,70,3,29.8
2019-10-04 10:00:00,103.7,32.8,618.5,136.6,88,75,66,3,29.83
2019-10-04 10:30:00,108.0,30.5,648.7,172.0,88,75,66,5,29.8
2019-10-04 11:00:00,107.4,30.1,628.9,165.4,90,73,59,5,29.8
2019-10-04 11:30:00,108.8,30.3,643.0,168.4,90,73,59,6,29.8
2019-10-04 12:00:00,109.3,30.1,627.1,167.1,90,72,55,6,29.77
2019-10-04 12:30:00,102.6,30.1,591.9,149.7,90,73,59,8,29.77
2019-10-04 13:00:00,93.8,31.8,644.7,163.6,90,73,59,7,29.74
2019-10-04 13:30:00,107.4,30.0,642.1,163.4,88,75,66,9,29.74
2019-10-04 14:00:00,89.2,31.5,621.7,144.8,86,72,62,12,29.74
2019-10-04 14:30:00,109.7,30.5,671.5,177.7,82,72,70,8,29.71
2019-10-04 15:00:00,92.1,30.8,580.8,133.0,82,72,70,6,29.71
2019-10-04 15:30:00,102.7,30.4,650.5,172.6,84,72,66,5,29.68
2019-10-04 16:00:00,86.6,30.8,579.1,120.4,84,75,74,8,29.71
2019-10-04 16:30:00,98.5,32.0,620.0,135.0,82,73,74,14,29.71
2019-10-04 17:00:00,105.9,32.3,602.2,135.5,82,72,70,10,29.68
2019-10-04 17:30:00,105.0,32.0,581.2,125.9,82,73,74,3,29.71
2019-10-04 18:00:00,105.1,31.8,579.1,123.8,82,75,79,2,29.71
2019-10-04 18:30:00,105.0,31.6,559.7,117.6,82,75,79,2,29.71
2019-10-04 19:00:00,100.6,31.2,529.9,110.8,82,77,84,1,29.74
2019-10-04 19:30:00,87.9,30.4,460.7,94.9,82,75,79,2,29.74
2019-10-04 20:00:00,88.1,30.6,462.9,95.5,82,77,84,1,29.74
2019-10-04 20:30:00,88.1,30.8,472.8,98.1,82,77,84,1,29.74
2019-10-04 21:00:00,88.0,31.0,470.6,98.2,82,77,84,5,29.74
2019-10-04 21:30:00,87.8,30.9,459.9,95.5,82,77,84,2,29.77
2019-10-04 22:00:00,90.5,31.0,476.2,98.6,82,77,84,1,29.77
2019-10-04 22:30:00,93.1,31.1,483.6,100.7,81,77,89,2,29.77
2019-10-04 23:00:00,92.1,30.9,474.1,98.3,81,77,89,3,29.77
2019-10-04 23:30:00,91.6,30.7,465.6,96.1,82,77,84,3,29.83
2019-10-05 00:00:00,88.8,30.7,451.2,94.5,82,77,84,3,29.8
2019-10-05 00:30:00,83.4,30.2,418.1,88.5,81,77,89,2,29.8
2019-10-05 01:00:00,83.0,29.9,411.2,86.7,81,77,89,2,29.8
2019-10-05 01:30:00,82.5,29.7,407.1,87.0,81,77,89,2,29.77
2019-10-05 02:00:00,82.6,29.8,403.5,91.7,81,77,89,2,29.77
2019-10-05 02:30:00,82.5,29.8,403.8,92.8,81,77,89,2,29.77
2019-10-05 03:00:00,84.8,30.0,413.2,94.0,81,77,89,2,29.77
2019-10-05 03:30:00,87.5,30.2,430.5,97.6,81,75,84,2,29.77
2019-10-05 04:00:00,87.4,30.1,415.7,95.7,81,75,84,2,29.77
2019-10-05 04:30:00,86.9,30.0,415.9,94.6,81,75,84,3,29.77
2019-10-05 05:00:00,85.2,30.1,416.1,95.6,81,75,84,2,29.77
2019-10-05 05:30:00,81.1,29.9,408.0,94.2,81,75,84,3,29.77
2019-10-05 06:00:00,78.1,29.8,404.9,94.0,81,75,84,3,29.77
2019-10-05 06:30:00,80.4,30.0,422.4,93.9,79,75,89,2,29.8
2019-10-05 07:00:00,84.7,30.3,453.1,93.6,81,75,84,2,29.8
2019-10-05 07:30:00,97.3,31.1,517.7,107.9,82,75,79,1,29.8
2019-10-05 08:00:00,96.3,31.7,531.1,112.8,84,75,74,2,29.8
2019-10-05 08:30:00,101.8,32.6,575.8,126.3,86,73,66,2,29.8
2019-10-05 09:00:00,101.9,32.5,560.1,122.3,88,75,66,5,29.83
2019-10-05 09:30:00,100.4,32.1,541.7,115.9,86,75,70,3,29.8
2019-10-05 10:00:00,100.8,32.2,544.6,117.6,88,75,66,3,29.83
2019-10-05 10:30:00,100.7,32.1,550.3,119.1,88,75,66,5,29.8
2019-10-05 11:00:00,100.6,32.1,548.2,119.0,90,73,59,5,29.8
2019-10-05 11:30:00,100.4,32.1,542.5,118.1,90,73,59,6,29.8
2019-10-05 12:00:00,100.8,32.3,558.8,122.8,90,72,55,6,29.77
2019-10-05 12:30:00,99.3,32.5,563.1,126.4,90,73,59,8,29.77
2019-10-05 13:00:00,97.2,32.2,543.8,121.1,90,73,59,7,29.74
2019-10-05 13:30:00,95.5,31.7,521.3,112.5,88,75,66,9,29.74
2019-10-05 14:00:00,97.5,32.4,552.1,123.6,86,72,62,12,29.74
2019-10-05 14:30:00,99.5,32.7,567.7,128.2,82,72,70,8,29.71
2019-10-05 15:00:00,99.8,32.7,568.6,128.2,82,72,70,6,29.71
2019-10-05 15:30:00,97.1,31.1,511.0,106.8,84,72,66,5,29.68
2019-10-05 16:00:00,96.5,30.1,482.6,96.6,84,75,74,8,29.71
2019-10-05 16:30:00,97.7,30.7,514.3,105.1,82,73,74,14,29.71
2019-10-05 17:00:00,97.8,30.9,503.4,103.7,82,72,70,10,29.68
2019-10-05 17:30:00,97.9,31.3,517.7,108.1,82,73,74,3,29.71
2019-10-05 18:00:00,95.7,31.0,494.0,102.2,82,75,79,2,29.71
2019-10-05 18:30:00,94.6,31.2,501.9,106.0,82,75,79,2,29.71
2019-10-05 19:00:00,94.4,31.4,500.6,105.8,82,77,84,1,29.74
2019-10-05 19:30:00,86.0,30.0,440.7,90.1,82,75,79,2,29.74
2019-10-05 20:00:00,83.3,28.6,406.2,78.4,82,77,84,1,29.74
2019-10-05 20:30:00,85.1,29.4,419.7,83.5,82,77,84,1,29.74
2019-10-05 21:00:00,86.8,30.1,444.3,89.5,82,77,84,5,29.74
2019-10-05 21:30:00,81.2,28.6,401.2,78.2,82,77,84,2,29.77
2019-10-05 22:00:00,81.0,28.2,397.2,75.6,82,77,84,1,29.77
2019-10-05 22:30:00,83.4,28.4,404.5,77.5,81,77,89,2,29.77
2019-10-05 23:00:00,83.0,28.8,386.0,84.1,81,77,89,3,29.77
2019-10-05 23:30:00,84.4,28.5,400.2,84.5,82,77,84,3,29.83
2019-10-06 00:00:00,82.1,28.8,389.0,85.4,82,77,84,3,29.8
2019-10-06 00:30:00,77.9,28.6,368.8,80.8,81,77,89,2,29.8
2019-10-06 01:00:00,78.5,28.3,374.3,80.8,81,77,89,2,29.8
2019-10-06 08:30:00,83.1,30.4,458.4,93.0,86,73,66,2,29.8
2019-10-06 09:00:00,86.1,30.8,466.9,96.9,88,75,66,5,29.83
2019-10-06 09:30:00,86.8,30.6,454.2,94.2,86,75,70,3,29.8
2019-10-06 10:00:00,86.3,29.7,439.4,87.7,88,75,66,3,29.83
2019-10-06 10:30:00,85.4,28.6,411.4,79.1,88,75,66,5,29.8
2019-10-06 11:00:00,85.1,28.5,407.4,76.9,90,73,59,5,29.8
2019-10-06 11:30:00,85.3,29.0,412.0,80.1,90,73,59,6,29.8
2019-10-06 12:00:00,85.9,29.3,423.8,83.4,90,72,55,6,29.77
2019-10-06 12:30:00,85.5,29.4,422.8,84.3,90,73,59,8,29.77
2019-10-06 13:00:00,86.8,29.6,437.1,86.3,90,73,59,7,29.74
2019-10-06 13:30:00,88.7,30.4,453.4,92.7,88,75,66,9,29.74
2019-10-06 14:00:00,89.3,30.5,455.4,93.6,86,72,62,12,29.74
2019-10-06 14:30:00,90.5,31.0,470.2,98.6,82,72,70,8,29.71
2019-10-06 15:00:00,91.7,31.6,488.2,104.2,82,72,70,6,29.71
2019-10-06 15:30:00,91.2,31.4,479.0,101.9,84,72,66,5,29.68
2019-10-06 16:00:00,90.4,31.0,471.1,99.0,84,75,74,8,29.71
2019-10-06 16:30:00,90.8,31.1,473.4,99.5,82,73,74,14,29.71
2019-10-06 17:00:00,89.9,30.9,468.2,97.5,82,72,70,10,29.68
2019-10-06 17:30:00,89.7,31.2,477.7,100.5,82,73,74,3,29.71
2019-10-06 18:00:00,91.3,31.8,496.5,107.4,82,75,79,2,29.71
2019-10-06 18:30:00,90.3,31.2,483.0,102.1,82,75,79,2,29.71
2019-10-06 19:00:00,88.1,30.6,459.1,95.3,82,77,84,1,29.74
2019-10-06 19:30:00,85.6,29.9,433.5,87.3,82,75,79,2,29.74
2019-10-06 20:00:00,88.6,30.8,470.9,97.5,82,77,84,1,29.74
2019-10-06 20:30:00,88.8,31.0,475.9,99.0,82,77,84,1,29.74
2019-10-06 21:00:00,88.6,30.9,472.1,98.2,82,77,84,5,29.74
2019-10-06 21:30:00,87.6,30.6,460.6,94.5,82,77,84,2,29.77
2019-10-06 22:00:00,89.3,30.8,474.8,98.2,82,77,84,1,29.77
2019-10-06 22:30:00,92.2,31.1,488.4,102.3,81,77,89,2,29.77
2019-10-06 23:00:00,91.7,30.9,481.8,99.4,81,77,89,3,29.77
2019-10-06 23:30:00,92.1,30.9,481.1,99.8,82,77,84,3,29.83
2019-10-07 00:00:00,89.1,30.7,464.3,97.0,82,77,84,3,29.8
2019-10-07 00:30:00,82.6,30.1,417.9,88.7,81,77,89,2,29.8
2019-10-07 01:00:00,82.4,30.1,415.9,89.3,81,77,89,2,29.8
2019-10-07 01:30:00,82.9,30.2,418.9,89.4,81,77,89,2,29.77
2019-10-07 02:00:00,82.5,30.0,414.3,87.4,81,77,89,2,29.77
2019-10-07 02:30:00,81.7,30.1,412.6,90.6,81,77,89,2,29.77
2019-10-07 03:00:00,80.6,29.9,412.6,93.9,81,77,89,2,29.77
2019-10-07 03:30:00,83.4,30.0,429.5,95.9,81,75,84,2,29.77
2019-10-07 04:00:00,82.4,29.8,412.3,93.1,81,75,84,2,29.77
2019-10-07 04:30:00,82.4,29.7,415.2,93.0,81,75,84,3,29.77
2019-10-07 05:00:00,82.3,29.7,414.6,93.3,81,75,84,2,29.77
2019-10-07 05:30:00,82.6,29.8,427.8,91.1,81,75,84,3,29.77
2019-10-07 06:00:00,82.0,29.8,428.8,86.6,81,75,84,3,29.77
2019-10-07 06:30:00,86.0,30.2,471.0,94.0,79,75,89,2,29.8
2019-10-07 07:00:00,98.2,30.9,525.1,107.8,81,75,84,2,29.8
2019-10-07 07:30:00,109.7,31.0,623.7,150.7,82,75,79,1,29.8
2019-10-07 08:00:00,110.0,29.5,642.6,155.3,84,75,74,2,29.8
2019-10-07 08:30:00,96.7,30.8,626.3,143.2,86,73,66,2,29.8
2019-10-07 09:00:00,113.0,30.3,692.5,177.8,88,75,66,5,29.83
2019-10-07 09:30:00,99.1,30.2,587.7,143.9,86,75,70,3,29.8
2019-10-07 10:00:00,103.4,31.9,705.0,188.4,88,75,66,3,29.83
2019-10-07 10:30:00,113.5,31.2,685.2,186.5,88,75,66,5,29.8
2019-10-07 11:00:00,113.6,31.3,689.2,186.1,90,73,59,5,29.8
2019-10-07 11:30:00,113.3,31.3,687.6,186.2,90,73,59,6,29.8
2019-10-07 12:00:00,112.1,30.6,656.2,175.0,90,72,55,6,29.77
2019-10-07 12:30:00,111.6,30.3,646.1,170.4,90,73,59,8,29.77
2019-10-07 13:00:00,112.0,30.0,639.1,167.5,90,73,59,7,29.74
2019-10-07 13:30:00,97.1,30.2,584.0,138.8,88,75,66,9,29.74
2019-10-07 14:00:00,102.3,31.2,681.0,179.2,86,72,62,12,29.74
2019-10-07 14:30:00,113.2,29.5,648.1,165.3,82,72,70,8,29.71
2019-10-07 15:00:00,105.6,29.2,608.5,148.9,82,72,70,6,29.71
2019-10-07 15:30:00,91.0,30.4,595.4,139.9,84,72,66,5,29.68
2019-10-07 16:00:00,109.9,29.5,674.0,169.0,84,75,74,8,29.71
2019-10-07 16:30:00,104.2,29.4,608.6,151.4,82,73,74,14,29.71
2019-10-07 17:00:00,88.8,31.9,609.2,128.2,82,72,70,10,29.68
2019-10-07 17:30:00,105.4,32.4,622.1,133.6,82,73,74,3,29.71
2019-10-07 18:00:00,107.7,32.4,596.2,128.2,82,75,79,2,29.71
2019-10-07 18:30:00,106.3,32.4,593.8,126.6,82,75,79,2,29.71
2019-10-07 19:00:00,103.4,32.3,576.1,122.8,82,77,84,1,29.74
2019-10-07 19:30:00,91.4,31.4,495.3,115.5,82,75,79,2,29.74
2019-10-07 20:00:00,91.2,31.4,497.6,115.1,82,77,84,1,29.74
2019-10-07 20:30:00,91.2,31.3,495.5,114.0,82,77,84,1,29.74
2019-10-07 21:00:00,90.4,31.2,487.4,113.8,82,77,84,5,29.74
2019-10-07 21:30:00,89.3,31.2,479.3,112.4,82,77,84,2,29.77
2019-10-07 22:00:00,90.7,31.1,483.4,111.4,82,77,84,1,29.77
2019-10-07 22:30:00,93.1,31.4,505.8,109.4,81,77,89,2,29.77
2019-10-07 23:00:00,92.5,31.3,489.1,114.0,81,77,89,3,29.77
2019-10-07 23:30:00,91.3,31.1,481.3,113.6,82,77,84,3,29.83
2019-10-08 00:00:00,88.5,30.9,454.9,109.9,82,77,84,3,29.8
2019-10-08 00:30:00,82.3,30.5,423.0,102.2,81,77,89,2,29.8
2019-10-08 01:00:00,82.8,30.5,422.9,102.2,81,77,89,2,29.8
2019-10-08 01:30:00,81.9,30.5,420.1,102.4,81,77,89,2,29.77
2019-10-08 02:00:00,79.3,30.3,410.0,98.9,81,77,89,2,29.77
2019-10-08 02:30:00,78.5,30.1,408.0,97.7,81,77,89,2,29.77
2019-10-08 03:00:00,80.3,30.1,415.8,98.9,81,77,89,2,29.77
2019-10-08 03:30:00,82.3,30.2,428.6,101.7,81,75,84,2,29.77
2019-10-08 04:00:00,81.9,30.0,418.0,98.6,81,75,84,2,29.77
2019-10-08 04:30:00,80.9,29.7,407.8,95.8,81,75,84,3,29.77
2019-10-08 05:00:00,80.5,29.5,403.9,93.6,81,75,84,2,29.77
2019-10-08 05:30:00,80.8,29.8,425.0,97.9,81,75,84,3,29.77
2019-10-08 06:00:00,80.0,29.8,418.9,97.3,81,75,84,3,29.77
2019-10-08 06:30:00,80.6,29.8,427.8,98.7,79,75,89,2,29.8
2019-10-08 07:00:00,85.6,30.3,481.9,105.8,81,75,84,2,29.8
2019-10-08 07:30:00,104.4,31.7,590.3,135.5,82,75,79,1,29.8
2019-10-08 08:00:00,101.9,29.5,623.7,158.0,84,75,74,2,29.8
2019-10-08 08:30:00,88.3,31.5,589.4,128.1,86,73,66,2,29.8
2019-10-08 09:00:00,109.4,30.6,716.6,189.1,88,75,66,5,29.83
2019-10-08 09:30:00,108.6,30.2,636.5,169.9,86,75,70,3,29.8
2019-10-08 10:00:00,90.8,31.1,584.4,129.3,88,75,66,3,29.83
2019-10-08 10:30:00,115.1,31.0,750.6,195.4,88,75,66,5,29.8
2019-10-08 11:00:00,112.0,30.4,647.2,171.4,90,73,59,5,29.8
2019-10-08 11:30:00,91.8,30.3,585.4,129.7,90,73,59,6,29.8
2019-10-08 12:00:00,105.2,30.2,663.2,168.5,90,72,55,6,29.77
2019-10-08 12:30:00,110.4,30.1,646.1,170.0,90,73,59,8,29.77
2019-10-08 13:00:00,111.1,30.2,648.9,170.4,90,73,59,7,29.74
2019-10-08 13:30:00,111.6,30.4,653.0,172.8,88,75,66,9,29.74
2019-10-08 14:00:00,112.7,31.0,664.6,180.0,86,72,62,12,29.74
