Datetime,Chilled Water Rate (L/sec),Cooling Water Temperature (C),Building Load (RT),Chiller Energy Consumption (kWh),Outside Temperature (F),Dew Point (F),Humidity (%),Wind Speed (mph),Pressure (in)
2019-10-26 03:30:00,88.4,30.1,438.0,102.4,81,75,84,2,29.74
2019-10-26 04:00:00,88.4,30.1,431.9,101.9,81,75,84,2,29.74
2019-10-26 04:30:00,87.7,30.2,427.6,101.3,81,73,79,1,29.74
2019-10-26 05:00:00,87.2,30.9,438.0,107.2,81,73,79,2,29.74
2019-10-26 05:30:00,85.6,31.0,438.4,108.0,81,73,79,2,29.77
2019-10-26 06:00:00,85.1,31.0,436.8,108.3,81,75,84,1,29.77
2019-10-26 06:30:00,82.9,30.6,423.0,103.5,81,73,79,2,29.77
2019-10-26 07:00:00,86.3,30.5,443.3,105.0,81,75,84,3,29.8
2019-10-26 07:30:00,100.0,31.6,526.3,113.2,81,75,84,3,29.8
2019-10-26 08:00:00,99.9,31.8,523.7,117.0,84,77,79,6,29.8
2019-10-26 08:30:00,103.6,32.2,568.8,122.5,86,75,70,3,29.83
2019-10-26 09:00:00,102.1,32.2,553.7,118.5,84,75,74,5,29.83
2019-10-26 09:30:00,104.8,32.9,576.2,126.2,86,75,70,7,29.83
2019-10-26 10:00:00,106.1,33.2,581.2,129.7,88,73,62,5,29.83
2019-10-26 10:30:00,106.0,32.8,559.8,121.4,88,75,66,5,29.83
2019-10-26 11:00:00,106.3,33.0,566.1,124.9,90,73,59,5,29.83
2019-10-26 11:30:00,106.7,33.2,566.7,125.3,91,73,55,3,29.83
2019-10-26 12:00:00,105.6,32.5,555.8,119.3,86,73,66,3,29.8
2019-10-26 12:30:00,109.1,32.9,599.2,131.2,86,75,70,5,29.77
2019-10-26 13:00:00,108.6,33.1,588.1,129.9,81,75,84,5,29.8
2019-10-26 13:30:00,106.8,33.9,593.0,134.6,79,75,89,3,29.77
2019-10-26 14:00:00,107.1,33.1,575.2,126.8,79,73,83,10,29.77
2019-10-26 14:30:00,106.0,33.1,586.4,130.2,75,73,94,5,29.77
2019-10-26 15:00:00,105.0,33.0,600.5,132.7,77,75,94,2,29.74
2019-10-26 15:30:00,101.7,32.3,567.6,121.8,79,77,94,3,29.74
2019-10-26 16:00:00,101.4,32.0,561.8,118.4,79,75,89,5,29.74
2019-10-26 16:30:00,101.6,31.6,551.8,115.1,79,77,94,3,29.74
2019-10-26 17:00:00,101.0,31.5,547.8,113.6,79,75,89,2,29.74
2019-10-26 17:30:00,100.0,31.6,543.1,113.8,79,75,89,2,29.74
2019-10-26 18:00:00,99.4,31.7,545.4,113.8,79,75,89,2,29.74
2019-10-26 18:30:00,99.5,32.1,547.8,116.7,79,75,89,2,29.77
2019-10-26 19:00:00,97.8,31.7,528.9,112.9,79,77,94,1,29.77
2019-10-26 19:30:00,90.4,31.0,484.4,111.7,79,77,94,1,29.8
2019-10-26 20:00:00,88.5,30.8,471.4,110.7,79,77,94,2,29.8
2019-10-26 20:30:00,88.1,31.0,469.8,111.6,79,77,94,2,29.8
2019-10-26 21:00:00,88.3,31.2,470.6,112.7,79,77,94,2,29.8
2019-10-26 21:30:00,88.2,31.3,466.7,113.7,79,77,94,2,29.83
2019-10-26 22:00:00,90.6,31.5,481.0,116.5,79,77,94,3,29.83
2019-10-26 22:30:00,93.9,31.8,496.3,118.2,79,77,94,1,29.83
2019-10-26 23:00:00,92.5,31.6,480.2,117.2,79,77,94,3,29.83
2019-10-26 23:30:00,93.2,31.8,490.9,120.0,79,77,94,2,29.8
2019-10-27 00:00:00,90.5,31.5,475.1,117.0,79,75,89,1,29.8
2019-10-27 00:30:00,86.4,31.0,446.7,109.0,79,77,94,3,29.8
2019-10-27 01:00:00,86.4,30.9,444.2,108.9,79,75,89,2,29.8
2019-10-27 01:30:00,85.3,30.9,447.3,109.8,79,75,89,2,29.77
2019-10-27 02:00:00,83.1,30.5,434.6,107.0,79,75,89,2,29.77
2019-10-27 02:30:00,83.1,30.4,430.4,106.0,79,75,89,2,29.74
2019-10-27 03:00:00,84.4,30.4,436.7,105.9,77,75,94,2,29.74
2019-10-27 03:30:00,86.4,30.3,440.4,106.2,79,75,89,3,29.74
2019-10-27 04:00:00,85.8,30.1,427.3,103.3,77,75,94,1,29.74
2019-10-27 04:30:00,85.7,30.0,426.0,101.8,79,75,89,2,29.74
2019-10-27 05:00:00,83.8,29.7,414.4,99.2,79,75,89,2,29.74
2019-10-27 05:30:00,80.4,29.3,393.6,93.6,79,75,89,3,29.74
2019-10-27 06:00:00,80.4,29.4,400.9,95.1,79,75,89,2,29.74
2019-10-27 06:30:00,80.3,29.4,401.1,95.8,79,73,83,3,29.77
2019-10-27 07:00:00,83.8,29.7,433.2,100.2,79,75,89,2,29.77
2019-10-27 07:30:00,88.9,30.3,469.2,108.5,79,75,89,3,29.77
2019-10-27 08:00:00,91.0,30.8,483.6,114.6,81,75,84,3,29.8
2019-10-27 08:30:00,94.0,31.5,498.7,119.8,81,75,84,6,29.8
2019-10-27 09:00:00,98.6,31.6,513.2,116.5,82,75,79,3,29.8
2019-10-27 09:30:00,100.1,31.6,504.9,116.4,84,75,74,3,29.8
2019-10-27 10:00:00,101.5,32.2,541.5,116.7,86,73,66,5,29.8
2019-10-27 10:30:00,102.4,32.5,545.5,120.1,86,73,66,5,29.8
2019-10-27 11:00:00,102.8,32.5,544.6,118.4,88,73,62,3,29.8
2019-10-27 11:30:00,103.3,32.4,539.7,116.9,90,72,55,2,29.8
2019-10-27 12:00:00,103.2,32.5,548.0,117.7,90,73,59,5,29.77
2019-10-27 12:30:00,103.8,32.4,549.3,118.0,88,73,62,3,29.77
2019-10-27 13:00:00,103.2,32.1,538.6,114.2,88,73,62,3,29.74
2019-10-27 13:30:00,103.5,32.7,559.3,121.5,88,73,62,2,29.74
2019-10-27 14:00:00,103.8,33.1,571.0,126.6,90,75,62,5,29.71
2019-10-27 14:30:00,103.1,32.5,552.9,119.8,88,75,66,9,29.71
2019-10-27 15:00:00,103.2,33.0,564.0,124.9,88,77,70,8,29.68
2019-10-27 15:30:00,103.7,33.5,570.3,129.4,88,75,66,9,29.68
2019-10-27 16:00:00,104.0,33.4,573.2,129.0,88,75,66,7,29.68
2019-10-27 16:30:00,104.1,33.1,561.7,125.9,86,75,70,6,29.68
2019-10-27 17:00:00,104.3,32.6,546.3,118.6,86,75,70,5,29.71
2019-10-27 17:30:00,103.6,32.5,556.4,119.3,82,73,74,5,29.71
2019-10-27 18:00:00,100.5,31.8,537.2,114.2,75,75,100,12,29.74
2019-10-27 18:30:00,97.5,31.1,505.4,107.7,75,75,100,7,29.74
2019-10-27 19:00:00,92.1,30.8,482.9,110.0,73,73,100,7,29.77
2019-10-27 19:30:00,90.3,31.1,495.8,113.2,75,73,94,3,29.77
2019-10-27 20:00:00,89.3,31.0,482.3,115.6,75,73,94,2,29.8
2019-10-27 20:30:00,87.9,30.8,467.3,112.5,75,75,100,2,29.8
2019-10-27 21:00:00,87.2,30.8,464.6,112.6,75,75,100,3,29.83
2019-10-27 21:30:00,87.4,30.9,464.1,113.5,75,75,100,3,29.8
2019-10-27 22:00:00,86.4,31.0,474.0,114.4,75,75,100,3,29.8
2019-10-27 22:30:00,86.6,31.0,470.3,114.9,77,75,94,3,29.83
2019-10-27 23:00:00,86.4,30.9,465.6,113.2,77,77,100,3,29.83
2019-10-27 23:30:00,86.1,30.8,466.5,112.4,77,75,94,3,29.83
2019-10-28 00:00:00,84.3,30.7,456.7,111.2,77,77,100,2,29.8
2019-10-28 00:30:00,81.9,30.5,436.2,107.2,77,75,94,2,29.8
2019-10-28 01:00:00,82.2,30.4,430.6,105.2,77,77,100,2,29.8
2019-10-28 01:30:00,81.8,30.4,429.4,105.6,77,75,94,2,29.77
2019-10-28 02:00:00,81.6,30.5,429.0,105.5,77,75,94,2,29.77
2019-10-28 02:30:00,81.9,30.4,425.0,105.0,77,75,94,2,29.77
2019-10-28 03:00:00,81.7,30.3,425.4,103.8,77,75,94,2,29.74
2019-10-28 03:30:00,81.8,30.3,424.2,104.3,77,75,94,2,29.74
2019-10-28 04:00:00,81.6,30.3,423.9,104.4,77,75,94,3,29.74
2019-10-28 04:30:00,81.6,30.3,422.3,103.7,77,75,94,2,29.74
2019-10-28 05:00:00,81.7,30.3,421.3,104.2,77,75,94,3,29.74
2019-10-28 05:30:00,83.2,30.3,420.0,101.9,77,75,94,2,29.77
2019-10-28 06:00:00,84.2,30.6,434.4,106.1,77,75,94,3,29.77
2019-10-28 06:30:00,88.6,30.8,457.5,109.0,77,75,94,2,29.77
2019-10-28 07:00:00,94.6,31.3,492.1,116.5,77,75,94,3,29.77
2019-10-28 07:30:00,102.8,31.8,541.4,118.8,79,75,89,2,29.8
2019-10-28 08:00:00,106.0,32.1,563.4,120.4,79,75,89,3,29.8
2019-10-28 08:30:00,106.6,32.6,584.3,127.2,81,75,84,2,29.83
2019-10-28 09:00:00,106.2,33.0,591.2,129.3,82,77,84,3,29.83
2019-10-28 09:30:00,109.1,33.5,610.7,138.2,84,75,74,6,29.83
2019-10-28 10:00:00,108.2,33.5,612.9,140.7,84,75,74,6,29.83
2019-10-28 10:30:00,106.0,33.4,602.1,139.3,86,75,70,6,29.83
2019-10-28 11:00:00,100.9,33.0,563.6,127.9,86,77,74,5,29.83
2019-10-28 11:30:00,99.6,32.7,553.1,122.9,86,75,70,5,29.83
2019-10-28 12:00:00,101.3,32.2,535.1,118.7,86,77,74,5,29.8
2019-10-28 12:30:00,105.1,32.8,546.7,121.6,86,75,70,6,29.8
2019-10-28 13:00:00,106.1,33.1,561.5,124.9,86,77,74,6,29.77
2019-10-28 13:30:00,106.9,33.3,557.3,125.1,82,77,84,5,29.77
2019-10-28 14:00:00,107.8,33.6,575.7,129.2,82,79,89,5,29.74
2019-10-28 14:30:00,107.5,33.6,578.2,128.7,81,75,84,9,29.74
2019-10-28 15:00:00,107.6,33.6,574.6,129.2,84,77,79,5,29.74
2019-10-28 15:30:00,108.0,33.6,574.9,129.6,84,77,79,6,29.74
2019-10-28 16:00:00,107.9,33.5,573.2,127.8,77,75,94,2,29.74
2019-10-28 16:30:00,107.9,33.6,575.7,128.9,77,73,89,3,29.74
2019-10-28 17:00:00,106.6,33.6,572.8,128.3,79,75,89,7,29.74
2019-10-28 17:30:00,105.8,33.3,569.0,127.0,75,75,100,5,29.77
2019-10-28 18:00:00,104.3,33.1,562.8,124.8,77,75,94,3,29.77
2019-10-28 18:30:00,103.5,32.6,552.1,120.0,77,75,94,3,29.77
2019-10-28 19:00:00,100.2,32.5,534.8,120.7,77,75,94,3,29.77
2019-10-28 19:30:00,93.4,31.8,475.5,117.1,77,75,94,2,29.8
2019-10-28 20:00:00,94.1,32.1,503.6,122.8,77,75,94,1,29.8
2019-10-28 20:30:00,94.6,32.3,512.7,126.4,77,75,94,3,29.8
2019-10-28 21:00:00,92.4,31.9,492.9,121.8,75,75,100,3,29.8
2019-10-28 21:30:00,89.8,31.4,463.0,114.9,77,75,94,3,29.83
2019-10-28 22:00:00,90.3,31.2,462.6,112.8,77,75,94,2,29.83
2019-10-28 22:30:00,90.7,31.3,462.3,113.7,77,75,94,2,29.83
2019-10-28 23:00:00,91.0,31.4,464.3,114.4,77,75,94,2,29.83
2019-10-28 23:30:00,90.9,31.4,461.2,114.1,77,75,94,3,29.83
2019-10-29 00:00:00,87.0,31.1,443.5,110.2,77,77,100,1,29.83
2019-10-29 00:30:00,82.1,30.4,402.9,99.9,77,77,100,1,29.83
2019-10-29 01:00:00,82.2,30.5,408.5,101.3,77,77,100,3,29.8
2019-10-29 01:30:00,82.1,30.5,406.2,100.3,77,77,100,2,29.83
2019-10-29 02:00:00,81.4,30.5,404.3,100.5,77,75,94,2,29.8
2019-10-29 02:30:00,81.4,30.4,401.3,99.7,77,75,94,2,29.77
2019-10-29 03:00:00,81.8,30.4,414.2,100.5,77,75,94,3,29.77
2019-10-29 03:30:00,85.1,30.7,433.0,105.3,77,75,94,1,29.77
2019-10-29 04:00:00,84.7,30.6,423.5,103.8,77,75,94,2,29.77
2019-10-29 04:30:00,84.6,30.5,421.2,103.2,77,75,94,2,29.74
2019-10-29 05:00:00,84.7,30.6,425.2,103.8,77,75,94,2,29.74
2019-10-29 05:30:00,84.1,30.6,429.8,104.5,77,75,94,1,29.77
2019-10-29 06:00:00,83.8,30.8,437.8,107.0,77,75,94,1,29.77
2019-10-29 06:30:00,83.8,30.8,437.3,107.0,77,75,94,2,29.77
2019-10-29 07:00:00,89.1,31.3,495.4,112.9,79,77,94,1,29.77
2019-10-29 07:30:00,116.0,30.7,659.8,183.1,81,77,89,2,29.8
2019-10-29 08:00:00,103.0,30.4,585.4,142.3,82,75,79,1,29.8
2019-10-29 08:30:00,94.6,32.7,633.0,140.2,84,75,74,1,29.83
2019-10-29 09:00:00,108.0,31.9,626.7,152.9,86,73,66,2,29.83
2019-10-29 09:30:00,118.9,30.8,705.6,187.7,88,75,66,1,29.83
2019-10-29 10:00:00,118.7,30.8,673.8,179.6,88,73,62,2,29.83
2019-10-29 10:30:00,120.1,30.8,680.5,179.8,86,73,66,6,29.83
2019-10-29 11:00:00,119.9,30.9,675.9,182.1,88,75,66,3,29.8
2019-10-29 11:30:00,118.8,30.9,673.5,179.7,90,72,55,5,29.8
2019-10-29 12:00:00,118.1,31.0,677.1,181.0,90,72,55,6,29.77
2019-10-29 12:30:00,118.0,31.1,678.6,183.7,90,73,59,6,29.77
2019-10-29 13:00:00,118.4,31.3,687.1,186.8,88,75,66,7,29.77
2019-10-29 13:30:00,118.6,31.5,689.9,189.3,90,73,59,6,29.74
2019-10-29 14:00:00,117.8,30.6,660.9,175.4,90,75,62,7,29.74
2019-10-29 14:30:00,117.9,30.5,652.2,172.1,90,75,62,6,29.71
2019-10-29 15:00:00,119.0,30.7,669.4,176.8,90,75,62,7,29.71
2019-10-29 15:30:00,119.5,31.2,680.9,184.5,88,75,66,8,29.68
2019-10-29 16:00:00,119.1,31.1,677.4,183.4,88,77,70,7,29.68
2019-10-29 16:30:00,119.2,31.1,673.3,182.9,88,75,66,9,29.68
2019-10-29 17:00:00,117.8,31.0,675.3,181.6,86,75,70,8,29.71
2019-10-29 17:30:00,116.6,30.6,655.2,174.5,86,75,70,7,29.71
2019-10-29 18:00:00,106.3,30.3,599.3,153.9,86,75,70,5,29.74
2019-10-29 18:30:00,90.9,32.6,615.9,133.0,86,73,66,5,29.74
2019-10-29 19:00:00,106.2,33.2,630.0,143.0,84,75,74,7,29.74
2019-10-29 19:30:00,96.5,32.3,558.5,126.8,84,75,74,7,29.77
2019-10-29 20:00:00,93.8,30.5,491.9,101.4,84,75,74,6,29.77
2019-10-29 20:30:00,95.7,31.5,518.1,110.0,84,77,79,5,29.8
2019-10-29 21:00:00,94.5,31.7,532.7,115.8,82,75,79,6,29.8
2019-10-29 21:30:00,92.2,31.2,503.2,108.9,84,75,74,5,29.8
2019-10-29 22:00:00,93.9,31.1,495.2,105.9,84,75,74,5,29.8
2019-10-29 22:30:00,96.8,31.3,508.8,107.9,84,75,74,6,29.8
2019-10-29 23:00:00,97.5,31.4,506.1,107.3,82,77,84,5,29.83
2019-10-29 23:30:00,97.0,31.3,503.2,105.9,82,77,84,3,29.83
2019-10-30 00:00:00,93.7,31.1,488.3,104.9,82,77,84,3,29.8
2019-10-30 00:30:00,89.0,30.6,451.6,106.8,81,77,89,2,29.8
2019-10-30 01:00:00,88.5,30.4,449.5,105.0,81,77,89,2,29.8
2019-10-30 03:00:00,93.3,30.8,470.9,103.7,81,77,89,2,29.77
2019-10-30 03:30:00,92.5,30.8,461.2,102.0,81,75,84,2,29.77
2019-10-30 04:00:00,92.2,30.7,456.0,101.9,81,75,84,2,29.77
2019-10-30 04:30:00,88.9,30.4,442.5,103.6,81,75,84,3,29.77
2019-10-30 05:00:00,87.9,30.0,436.1,101.3,81,75,84,2,29.77
2019-10-30 05:30:00,87.3,29.9,444.2,96.8,81,75,84,3,29.77
2019-10-30 06:00:00,86.0,29.8,438.8,94.1,81,75,84,3,29.77
2019-10-30 06:30:00,86.9,29.8,448.4,96.1,79,75,89,2,29.8
2019-10-30 07:00:00,91.8,30.1,493.3,100.4,81,75,84,2,29.8
2019-10-30 07:30:00,108.3,31.0,603.4,141.9,82,75,79,1,29.8
2019-10-30 08:00:00,121.5,29.9,702.5,176.6,84,75,74,2,29.8
2019-10-30 08:30:00,86.2,31.8,582.1,124.7,86,73,66,2,29.8
2019-10-30 09:00:00,104.5,33.5,634.7,143.5,88,75,66,5,29.83
2019-10-30 09:30:00,112.7,32.4,660.6,165.9,86,75,70,3,29.8
2019-10-30 10:00:00,117.9,31.0,696.9,187.9,88,75,66,3,29.83
2019-10-30 10:30:00,118.0,30.6,668.0,177.3,88,75,66,5,29.8
2019-10-30 11:00:00,118.5,30.7,671.0,179.5,90,73,59,5,29.8
2019-10-30 11:30:00,119.5,30.9,676.3,180.1,90,73,59,6,29.8
2019-10-30 12:00:00,119.4,31.0,677.9,182.7,90,72,55,6,29.77
2019-10-30 12:30:00,118.8,31.1,681.1,183.4,90,73,59,8,29.77
2019-10-30 13:00:00,119.5,31.7,692.8,192.7,90,73,59,7,29.74
2019-10-30 13:30:00,119.4,31.6,682.3,188.1,88,75,66,9,29.74
2019-10-30 14:00:00,118.1,31.4,685.4,188.1,86,72,62,12,29.74
2019-10-30 14:30:00,117.2,31.5,690.7,189.0,82,72,70,8,29.71
2019-10-30 15:00:00,117.9,31.4,692.5,188.8,82,72,70,6,29.71
2019-10-30 15:30:00,117.3,31.5,686.4,187.3,84,72,66,5,29.68
2019-10-30 16:00:00,116.8,31.6,684.8,189.0,84,75,74,8,29.71
2019-10-30 16:30:00,115.3,31.8,724.0,205.0,82,73,74,14,29.71
2019-10-30 17:00:00,112.3,30.5,644.5,174.9,82,72,70,10,29.68
2019-10-30 17:30:00,89.2,31.6,588.0,131.4,82,73,74,3,29.71
2019-10-30 18:00:00,99.1,33.6,636.6,143.7,82,75,79,2,29.71
2019-10-30 18:30:00,108.6,32.0,660.0,173.3,82,75,79,2,29.71
2019-10-30 19:00:00,95.9,30.6,573.3,140.9,82,77,84,1,29.74
2019-10-30 19:30:00,89.4,32.7,596.2,136.6,82,75,79,2,29.74
2019-10-30 20:00:00,93.7,32.2,545.3,123.5,82,77,84,1,29.74
2019-10-30 20:30:00,92.2,31.8,541.5,119.2,82,77,84,1,29.74
2019-10-30 21:00:00,89.4,31.5,521.0,113.4,82,77,84,5,29.74
2019-10-30 21:30:00,87.6,31.4,504.0,111.1,82,77,84,2,29.77
2019-10-30 22:00:00,89.8,31.6,518.3,114.7,82,77,84,1,29.77
2019-10-30 22:30:00,92.8,32.0,528.1,118.2,81,77,89,2,29.77
2019-10-30 23:00:00,92.3,31.7,514.0,114.0,81,77,89,3,29.77
2019-10-30 23:30:00,92.3,31.7,518.7,114.8,81,77,89,2,29.77
2019-10-31 00:00:00,88.3,31.1,488.4,109.6,81,77,89,2,29.77
2019-10-31 00:30:00,84.5,30.8,458.8,113.7,81,77,89,2,29.77
2019-10-31 01:00:00,84.5,30.9,461.9,114.0,81,77,89,3,29.74
2019-10-31 01:30:00,81.0,30.7,448.1,111.5,81,77,89,3,29.74
2019-10-31 02:00:00,80.7,30.8,449.1,111.3,81,77,89,2,29.74
2019-10-31 02:30:00,81.2,30.9,452.4,113.4,81,77,89,2,29.74
2019-10-31 03:00:00,82.5,31.0,459.1,113.4,81,77,89,2,29.74
2019-10-31 03:30:00,85.6,31.2,479.2,110.4,81,77,89,2,29.74
2019-10-31 04:00:00,83.6,31.0,459.4,110.8,81,77,89,3,29.74
2019-10-31 04:30:00,81.9,30.8,450.1,112.9,81,77,89,2,29.74
2019-10-31 05:00:00,81.9,30.8,454.2,113.0,81,75,84,2,29.74
2019-10-31 05:30:00,81.4,30.8,454.5,112.5,79,77,94,1,29.74
2019-10-31 06:00:00,82.9,30.8,462.2,112.3,81,77,89,2,29.74
2019-10-31 06:30:00,87.2,31.2,501.6,111.1,81,77,89,2,29.74
2019-10-31 07:00:00,92.9,31.5,541.7,116.7,81,77,89,3,29.77
2019-10-31 07:30:00,118.8,30.7,720.3,191.1,81,77,89,2,29.77
2019-10-31 08:00:00,103.7,30.6,626.5,161.9,82,77,84,2,29.8
2019-10-31 08:30:00,91.2,33.2,627.4,142.2,82,77,84,3,29.8
2019-10-31 09:00:00,107.7,33.5,634.7,143.9,82,77,84,2,29.8
2019-10-31 09:30:00,110.1,31.9,676.4,176.6,84,77,79,2,29.8
2019-10-31 10:00:00,111.2,30.8,688.9,190.7,84,75,74,3,29.8
2019-10-31 10:30:00,110.3,31.1,678.8,191.7,84,75,74,5,29.8
2019-10-31 11:00:00,108.9,31.3,670.9,190.2,86,75,70,3,29.8
2019-10-31 11:30:00,109.5,31.2,665.5,187.8,86,75,70,3,29.8
2019-10-31 12:00:00,113.1,31.5,672.2,188.6,86,75,70,5,29.8
2019-10-31 12:30:00,114.4,31.2,648.7,181.0,88,72,58,5,29.77
2019-10-31 13:00:00,115.8,31.4,665.7,184.2,90,70,52,6,29.77
2019-10-31 13:30:00,115.6,31.5,665.9,186.3,90,72,55,6,29.74
2019-10-31 14:00:00,114.9,30.3,630.1,167.8,90,70,52,7,29.74
2019-10-31 14:30:00,91.0,31.3,557.2,125.7,88,73,62,3,29.71
2019-10-31 15:00:00,122.7,30.8,735.2,190.3,86,73,66,7,29.71
2019-10-31 15:30:00,112.3,29.8,617.4,158.8,86,75,70,5,29.71
2019-10-31 16:00:00,88.1,31.7,593.7,125.1,86,73,66,3,29.71
2019-10-31 16:30:00,105.7,32.7,625.4,137.4,86,72,62,3,29.71
2019-10-31 17:00:00,114.9,32.6,625.0,138.0,84,73,70,3,29.71
2019-10-31 17:30:00,114.2,32.2,610.8,133.6,84,73,70,3,29.71
2019-10-31 18:00:00,113.3,32.2,605.5,132.3,84,73,70,2,29.74
2019-10-31 18:30:00,111.0,31.8,579.8,123.1,84,73,70,2,29.74
2019-10-31 19:00:00,106.9,31.9,570.2,124.1,84,73,70,1,29.77
2019-10-31 19:30:00,93.2,30.9,491.1,101.8,84,75,74,2,29.77
2019-10-31 20:00:00,93.2,30.9,490.7,101.4,82,75,79,2,29.77
2019-10-31 20:30:00,94.7,31.0,499.8,104.2,82,75,79,3,29.77
2019-10-31 21:00:00,94.4,31.0,492.8,102.5,82,75,79,2,29.77
2019-10-31 21:30:00,93.4,31.0,478.5,99.6,82,75,79,2,29.8
2019-10-31 22:00:00,95.4,31.4,495.3,104.7,82,75,79,3,29.8
2019-10-31 22:30:00,97.0,31.9,519.9,112.3,82,77,84,2,29.8
2019-10-31 23:00:00,95.6,31.4,489.1,104.2,82,75,79,2,29.83
2019-10-31 23:30:00,96.4,31.6,504.4,107.4,84,73,70,3,29.83
2019-11-01 00:00:00,94.8,31.8,499.1,109.3,84,73,70,6,29.83
2019-11-01 00:30:00,89.4,31.4,453.4,100.0,84,73,70,5,29.83
2019-11-01 01:00:00,88.9,31.2,443.8,97.9,82,73,74,3,29.8
2019-11-01 01:30:00,87.0,30.1,422.2,90.3,75,73,94,15,29.8
2019-11-01 02:00:00,85.4,29.9,407.8,92.8,77,73,89,8,29.8
2019-11-01 02:30:00,84.4,29.8,395.7,92.2,77,73,89,7,29.8
2019-11-01 03:00:00,84.1,29.8,403.9,93.8,77,73,89,6,29.77
2019-11-01 03:30:00,87.3,30.2,427.6,92.1,77,73,89,5,29.77
2019-11-01 04:00:00,87.6,30.1,419.4,90.0,77,73,89,5,29.77
2019-11-01 04:30:00,87.0,30.1,413.0,90.0,77,73,89,2,29.77
2019-11-01 05:00:00,86.9,30.2,419.9,90.5,77,73,89,3,29.77
2019-11-01 05:30:00,85.4,30.4,435.7,92.5,77,75,94,2,29.77
2019-11-01 06:00:00,85.2,30.5,443.5,93.0,77,75,94,3,29.77
2019-11-01 06:30:00,85.7,30.6,451.9,94.4,77,73,89,2,29.77
2019-11-01 07:00:00,92.2,31.1,514.1,107.0,77,75,94,1,29.77
2019-11-01 07:30:00,111.4,32.3,620.2,136.6,79,73,83,3,29.8
2019-11-01 08:00:00,110.0,31.0,596.2,145.9,81,73,79,2,29.8
2019-11-01 08:30:00,110.6,29.1,620.9,155.9,81,73,79,5,29.83
2019-11-01 09:00:00,113.8,29.9,627.2,165.7,84,73,70,7,29.83
2019-11-01 09:30:00,113.8,30.0,628.8,167.9,84,73,70,7,29.83
2019-11-01 10:00:00,115.0,30.3,638.5,169.4,88,75,66,9,29.8
2019-11-01 10:30:00,115.0,30.7,652.9,174.2,88,73,62,6,29.83
2019-11-01 11:00:00,114.9,31.0,681.0,185.1,90,72,55,6,29.8
2019-11-01 11:30:00,112.2,31.3,688.5,194.4,90,72,55,5,29.8
2019-11-01 12:00:00,111.7,31.3,679.0,192.2,91,75,59,3,29.8
2019-11-01 12:30:00,112.5,31.5,683.8,194.9,88,75,66,8,29.77
2019-11-01 13:00:00,112.2,31.2,680.0,192.0,86,75,70,9,29.77
2019-11-01 13:30:00,112.6,31.3,683.9,192.1,81,73,79,7,29.77
2019-11-01 14:00:00,108.2,30.4,643.0,176.1,79,73,83,7,29.77
2019-11-01 14:30:00,88.4,31.4,606.0,131.8,82,73,74,1,29.74
2019-11-01 15:00:00,106.5,32.9,635.6,142.9,86,72,62,5,29.74
2019-11-01 15:30:00,115.8,33.3,636.6,143.0,88,72,58,5,29.74
2019-11-01 16:00:00,112.3,31.3,713.5,190.9,86,73,66,6,29.74
2019-11-01 16:30:00,111.6,30.7,660.4,184.9,84,75,74,9,29.71
2019-11-01 17:00:00,109.8,30.5,646.8,179.6,84,73,70,8,29.74
2019-11-01 17:30:00,105.1,30.3,624.6,170.1,84,75,74,6,29.74
2019-11-01 18:00:00,90.2,33.4,627.0,142.4,84,73,70,5,29.74
2019-11-01 18:30:00,106.2,33.5,631.1,143.7,82,73,74,3,29.77
2019-11-01 19:00:00,106.6,32.9,614.9,140.2,82,73,74,8,29.77
2019-11-01 19:30:00,93.0,31.4,517.2,115.4,82,73,74,6,29.77
2019-11-01 20:00:00,91.2,31.2,507.0,113.8,82,73,74,5,29.77
2019-11-01 20:30:00,91.5,31.3,507.4,113.2,82,73,74,6,29.8
2019-11-01 21:00:00,91.3,31.5,511.5,120.7,82,75,79,5,29.8
2019-11-01 21:30:00,90.3,31.3,499.6,122.1,82,75,79,6,29.8
2019-11-01 22:00:00,91.3,31.4,503.8,121.2,82,75,79,3,29.8
2019-11-01 22:30:00,92.2,31.3,504.0,119.3,82,75,79,2,29.8
2019-11-01 23:00:00,91.4,31.2,497.8,120.3,82,75,79,2,29.8
2019-11-01 23:30:00,89.7,31.2,492.6,120.0,84,73,70,3,29.83
2019-11-02 00:00:00,86.2,31.2,468.6,117.7,84,73,70,6,29.83
2019-11-02 00:30:00,82.5,30.6,436.6,108.6,84,73,70,5,29.83
2019-11-02 01:00:00,82.5,30.7,433.8,109.6,82,73,74,3,29.8
2019-11-02 01:30:00,82.2,30.7,430.2,109.1,75,73,94,15,29.8
2019-11-02 02:00:00,82.0,30.7,428.4,108.2,77,73,89,8,29.8
2019-11-02 02:30:00,82.1,30.6,425.3,108.0,77,73,89,7,29.8
2019-11-02 03:00:00,84.3,30.9,443.4,112.2,77,73,89,6,29.77
2019-11-02 03:30:00,87.5,31.3,461.7,118.3,77,73,89,5,29.77
2019-11-02 04:00:00,88.1,31.6,460.7,119.2,77,73,89,5,29.77
2019-11-02 04:30:00,88.0,31.7,464.8,120.0,77,73,89,2,29.77
2019-11-02 05:00:00,86.1,31.6,453.5,118.7,77,73,89,3,29.77
2019-11-02 05:30:00,83.7,31.6,447.2,117.0,77,75,94,2,29.77
2019-11-02 06:00:00,83.9,31.7,454.9,118.9,77,75,94,3,29.77
2019-11-02 06:30:00,84.6,31.6,465.9,119.6,77,73,89,2,29.77
2019-11-02 07:00:00,89.3,32.1,498.4,126.9,77,75,94,1,29.77
2019-11-02 07:30:00,98.5,32.8,561.9,129.8,79,73,83,3,29.8
2019-11-02 08:00:00,99.3,33.1,580.5,133.2,81,73,79,2,29.8
2019-11-02 08:30:00,106.0,33.4,623.9,143.9,81,73,79,5,29.83
2019-11-02 09:00:00,103.5,33.3,608.5,140.0,84,73,70,7,29.83
2019-11-02 09:30:00,102.0,33.3,603.5,139.2,84,73,70,7,29.83
2019-11-02 10:00:00,101.8,33.0,605.3,137.2,88,75,66,9,29.8
2019-11-02 10:30:00,101.9,33.3,603.4,139.3,88,73,62,6,29.83
2019-11-02 11:00:00,103.6,33.8,615.1,143.2,90,72,55,6,29.8
2019-11-02 11:30:00,103.9,33.6,614.5,143.5,90,72,55,5,29.8
2019-11-02 12:00:00,100.2,32.3,579.0,128.2,91,75,59,3,29.8
2019-11-02 12:30:00,99.7,31.9,566.7,123.4,88,75,66,8,29.77
2019-11-02 13:00:00,100.4,32.6,578.2,128.8,86,75,70,9,29.77
2019-11-02 13:30:00,99.7,32.8,581.7,130.9,81,73,79,7,29.77
2019-11-02 14:00:00,99.7,32.6,581.7,130.1,79,73,83,7,29.77
2019-11-02 14:30:00,100.9,33.1,594.4,134.9,82,73,74,1,29.74
2019-11-02 15:00:00,101.0,32.9,589.8,133.5,86,72,62,5,29.74
2019-11-02 15:30:00,100.2,32.3,568.1,126.4,88,72,58,5,29.74
2019-11-02 16:00:00,99.1,32.0,559.1,122.2,86,73,66,6,29.74
2019-11-02 16:30:00,99.6,32.2,562.2,124.5,84,75,74,9,29.71
2019-11-02 17:00:00,98.2,31.9,549.1,119.9,84,73,70,8,29.74
2019-11-02 17:30:00,96.4,31.5,538.3,114.9,84,75,74,6,29.74
2019-11-02 18:00:00,97.9,32.2,552.4,121.0,84,73,70,5,29.74
2019-11-02 18:30:00,98.4,32.8,562.5,127.0,82,73,74,3,29.77
2019-11-02 19:00:00,96.0,32.5,544.4,123.2,82,73,74,8,29.77
2019-11-02 19:30:00,89.8,32.1,503.4,128.0,82,73,74,6,29.77
2019-11-02 20:00:00,88.9,31.7,506.1,124.0,82,73,74,5,29.77
2019-11-02 20:30:00,84.7,31.1,478.6,117.9,82,73,74,6,29.8
2019-11-02 21:00:00,85.2,31.4,486.2,121.6,82,75,79,5,29.8
2019-11-02 21:30:00,85.2,31.7,487.8,123.4,82,75,79,6,29.8
2019-11-02 22:00:00,87.6,32.0,504.5,127.1,82,75,79,3,29.8
2019-11-02 22:30:00,89.4,32.0,515.1,125.2,82,75,79,2,29.8
2019-11-02 23:00:00,88.0,31.4,486.6,121.4,82,75,79,2,29.8
2019-11-02 23:30:00,88.6,31.6,494.8,123.6,84,73,70,3,29.83
2019-11-03 00:00:00,86.1,31.5,480.6,121.7,84,73,70,6,29.83
2019-11-03 00:30:00,80.0,30.3,434.8,107.2,84,73,70,5,29.83
2019-11-03 01:00:00,79.5,30.0,428.8,104.6,82,73,74,3,29.8
2019-11-03 01:30:00,79.2,29.6,404.8,98.1,75,73,94,15,29.8
2019-11-03 02:00:00,78.2,29.4,395.8,96.0,77,73,89,8,29.8
2019-11-03 02:30:00,78.3,29.5,395.3,96.0,77,73,89,7,29.8
2019-11-03 03:00:00,80.8,29.9,411.0,100.6,77,73,89,6,29.77
2019-11-03 03:30:00,83.7,30.3,427.4,106.5,77,73,89,5,29.77
2019-11-03 04:00:00,84.1,30.3,423.6,105.6,77,73,89,5,29.77
2019-11-03 04:30:00,83.8,30.4,423.2,106.7,77,73,89,2,29.77
2019-11-03 05:00:00,82.6,30.4,421.0,106.2,77,73,89,3,29.77
2019-11-03 05:30:00,79.5,30.3,404.3,102.5,77,75,94,2,29.77
2019-11-03 06:00:00,79.1,30.2,404.5,102.0,77,75,94,3,29.77
2019-11-03 06:30:00,80.6,30.3,426.1,105.3,77,73,89,2,29.77
2019-11-03 07:00:00,85.2,30.3,450.4,108.9,77,75,94,1,29.77
2019-11-03 07:30:00,87.8,30.1,462.9,108.5,79,73,83,3,29.8
2019-11-03 08:00:00,89.7,30.4,484.9,110.5,81,73,79,2,29.8
2019-11-03 08:30:00,89.8,30.6,490.2,115.4,81,73,79,5,29.83
2019-11-03 09:00:00,90.2,30.9,499.9,115.8,84,73,70,7,29.83
2019-11-03 09:30:00,94.2,31.1,514.5,111.8,84,73,70,7,29.83
2019-11-03 10:00:00,97.0,31.6,542.1,116.3,88,75,66,9,29.8
2019-11-03 10:30:00,97.0,31.9,549.4,119.4,88,73,62,6,29.83
2019-11-03 11:00:00,96.2,32.2,556.5,122.6,90,72,55,6,29.8
2019-11-03 11:30:00,97.3,32.5,566.3,126.2,90,72,55,5,29.8
2019-11-03 12:00:00,97.4,32.7,575.6,129.1,91,75,59,3,29.8
2019-11-03 12:30:00,97.5,32.7,573.6,129.0,88,75,66,8,29.77
2019-11-03 13:00:00,98.0,32.8,577.1,129.8,86,75,70,9,29.77
2019-11-03 13:30:00,98.7,33.1,578.5,132.8,81,73,79,7,29.77
2019-11-03 14:00:00,98.8,32.7,581.1,131.4,79,73,83,7,29.77
2019-11-03 14:30:00,97.7,32.4,565.8,125.2,82,73,74,1,29.74
2019-11-03 15:00:00,97.7,32.5,566.4,126.5,86,72,62,5,29.74
2019-11-03 15:30:00,97.8,32.6,571.3,127.3,88,72,58,5,29.74
2019-11-03 16:00:00,98.5,33.0,585.7,132.1,86,73,66,6,29.74
2019-11-03 16:30:00,98.2,33.0,581.5,131.5,84,75,74,9,29.71
2019-11-03 17:00:00,97.8,32.7,576.5,129.4,84,73,70,8,29.74
2019-11-03 17:30:00,95.8,32.2,550.1,122.3,84,75,74,6,29.74
2019-11-03 18:00:00,93.4,31.8,529.4,117.0,84,73,70,5,29.74
2019-11-03 18:30:00,92.4,31.7,522.7,117.0,82,73,74,3,29.77
2019-11-03 19:00:00,90.5,31.3,501.1,116.3,82,73,74,8,29.77
2019-11-03 19:30:00,88.2,31.0,477.5,116.8,82,73,74,6,29.77
2019-11-03 20:00:00,89.3,31.4,492.9,122.1,82,73,74,5,29.77
2019-11-03 20:30:00,89.9,31.7,498.9,125.5,82,73,74,6,29.8
2019-11-03 21:00:00,90.3,31.9,503.4,127.0,82,75,79,5,29.8
2019-11-03 21:30:00,90.2,31.9,501.3,126.1,82,75,79,6,29.8
2019-11-03 22:00:00,91.2,32.0,512.6,126.1,82,75,79,3,29.8
2019-11-03 22:30:00,92.5,32.2,525.2,126.6,82,75,79,2,29.8
2019-11-03 23:00:00,92.0,32.0,516.7,128.6,82,75,79,2,29.8
2019-11-03 23:30:00,91.6,31.7,508.3,126.4,84,73,70,3,29.83
2019-11-04 00:00:00,89.1,32.0,492.2,126.4,84,73,70,6,29.83
2019-11-04 00:30:00,83.3,31.3,441.0,114.2,84,73,70,5,29.83
2019-11-04 01:00:00,83.8,31.3,444.0,114.9,82,73,74,3,29.8
2019-11-04 01:30:00,84.1,31.5,444.6,116.4,75,73,94,15,29.8
2019-11-04 02:00:00,83.3,31.3,436.3,113.9,77,73,89,8,29.8
2019-11-04 02:30:00,82.8,31.1,431.6,111.2,77,73,89,7,29.8
2019-11-04 03:00:00,84.9,31.1,440.9,112.2,77,73,89,6,29.77
2019-11-04 03:30:00,85.4,31.1,447.8,114.1,77,73,89,5,29.77
2019-11-04 04:00:00,83.9,31.1,442.0,112.9,77,73,89,5,29.77
2019-11-04 04:30:00,84.0,30.9,434.1,110.6,77,73,89,2,29.77
2019-11-04 05:00:00,83.4,30.6,414.6,106.3,77,73,89,3,29.77
2019-11-04 05:30:00,82.9,30.7,427.9,108.1,77,75,94,2,29.77
2019-11-04 06:00:00,84.0,31.0,439.9,112.2,77,75,94,3,29.77
2019-11-04 06:30:00,90.2,31.8,508.5,122.0,77,73,89,2,29.77
2019-11-04 07:00:00,99.4,32.2,542.9,126.9,77,75,94,1,29.77
2019-11-04 07:30:00,113.8,33.1,633.4,144.0,79,73,83,3,29.8
2019-11-04 08:00:00,112.0,30.8,687.5,195.4,81,73,79,2,29.8
2019-11-04 08:30:00,112.9,30.3,661.3,180.6,81,73,79,5,29.83
2019-11-04 09:00:00,113.0,30.7,659.6,183.4,84,73,70,7,29.83
2019-11-04 09:30:00,113.9,31.2,681.7,193.0,84,73,70,7,29.83
2019-11-04 10:00:00,114.0,31.0,678.9,189.8,88,75,66,9,29.8
2019-11-04 10:30:00,114.7,31.0,686.0,191.0,88,73,62,6,29.83
2019-11-04 11:00:00,113.0,30.5,668.1,183.3,90,72,55,6,29.8
2019-11-04 11:30:00,114.2,30.9,682.7,189.9,90,72,55,5,29.8
2019-11-04 12:00:00,112.6,30.6,668.6,183.7,91,75,59,3,29.8
2019-11-04 12:30:00,113.6,30.9,683.9,190.2,88,75,66,8,29.77
2019-11-04 13:00:00,114.2,31.6,700.1,200.1,86,75,70,9,29.77
2019-11-04 13:30:00,116.9,32.4,727.5,214.5,81,73,79,7,29.77
2019-11-04 14:00:00,116.0,31.6,713.4,203.9,79,73,83,7,29.77
2019-11-04 14:30:00,113.6,31.0,681.7,191.0,82,73,74,1,29.74
2019-11-04 15:00:00,113.4,31.2,695.1,195.6,86,72,62,5,29.74
2019-11-04 15:30:00,114.9,31.8,714.1,205.4,88,72,58,5,29.74
2019-11-04 16:00:00,115.6,31.7,717.0,205.4,86,73,66,6,29.74
2019-11-04 16:30:00,115.2,31.3,697.6,197.5,84,75,74,9,29.71
2019-11-04 17:00:00,115.2,31.2,693.6,195.1,84,73,70,8,29.74
2019-11-04 17:30:00,113.4,30.9,678.4,189.8,84,75,74,6,29.74
2019-11-04 18:00:00,112.2,30.7,668.0,184.5,84,73,70,5,29.74
2019-11-04 18:30:00,109.7,30.2,645.1,176.6,82,73,74,3,29.77
2019-11-04 19:00:00,103.4,30.0,614.4,164.0,82,73,74,8,29.77
2019-11-04 19:30:00,85.5,32.1,563.5,125.1,82,73,74,6,29.77
2019-11-04 20:00:00,97.8,32.6,563.6,129.1,82,73,74,5,29.77
2019-11-04 20:30:00,94.0,32.0,536.8,119.6,82,73,74,6,29.8
2019-11-04 21:00:00,94.7,32.0,539.9,120.2,82,75,79,5,29.8
2019-11-04 21:30:00,94.1,32.0,536.6,119.6,82,75,79,6,29.8
2019-11-04 22:00:00,94.0,32.0,532.2,118.8,82,75,79,3,29.8
2019-11-04 22:30:00,95.6,32.4,546.9,123.9,82,75,79,2,29.8
2019-11-04 23:00:00,94.4,32.4,538.3,121.8,82,75,79,2,29.8
2019-11-04 23:30:00,93.1,32.0,532.6,118.9,84,73,70,3,29.83
2019-11-05 00:00:00,89.6,31.7,505.9,116.0,84,73,70,6,29.83
2019-11-05 00:30:00,84.7,31.1,460.4,115.8,84,73,70,5,29.83
2019-11-05 01:00:00,84.4,31.0,455.7,114.3,82,73,74,3,29.8
2019-11-05 01:30:00,84.4,31.2,454.6,116.2,75,73,94,15,29.8
2019-11-05 02:00:00,84.7,31.3,455.5,116.8,77,73,89,8,29.8
2019-11-05 02:30:00,84.2,31.2,452.8,114.4,77,73,89,7,29.8
2019-11-05 03:00:00,86.0,31.1,456.7,114.8,77,73,89,6,29.77
2019-11-05 03:30:00,89.9,31.3,467.3,114.3,77,73,89,5,29.77
2019-11-05 04:00:00,89.7,31.1,448.4,114.0,77,73,89,5,29.77
2019-11-05 04:30:00,89.6,31.0,450.2,113.8,77,73,89,2,29.77
2019-11-05 05:00:00,89.8,31.0,452.4,114.0,77,73,89,3,29.77
2019-11-05 05:30:00,88.7,31.1,457.5,114.9,77,75,94,2,29.77
2019-11-05 06:00:00,89.0,31.3,466.1,117.1,77,75,94,3,29.77
2019-11-05 06:30:00,86.0,31.2,460.4,116.5,77,73,89,2,29.77
2019-11-05 07:00:00,92.4,31.6,528.2,119.2,77,75,94,1,29.77
2019-11-05 07:30:00,112.4,32.8,634.3,143.8,79,73,83,3,29.8
2019-11-05 08:00:00,116.6,31.2,740.8,198.0,81,73,79,2,29.8
2019-11-05 08:30:00,119.3,30.8,672.7,186.5,81,73,79,5,29.83
2019-11-05 09:00:00,119.7,30.9,670.2,186.4,84,73,70,7,29.83
2019-11-05 09:30:00,117.6,31.1,669.4,187.8,84,73,70,7,29.83
2019-11-05 10:00:00,117.4,31.1,680.4,189.4,88,75,66,9,29.8
2019-11-05 10:30:00,116.7,31.0,668.1,187.3,88,73,62,6,29.83
2019-11-05 11:00:00,115.1,30.7,663.8,183.2,90,72,55,6,29.8
2019-11-05 11:30:00,114.2,30.3,649.3,175.7,90,72,55,5,29.8
2019-11-05 12:00:00,115.8,30.9,673.6,186.3,91,75,59,3,29.8
2019-11-05 12:30:00,116.7,31.0,684.6,190.1,88,75,66,8,29.77
2019-11-05 13:00:00,116.4,30.9,677.1,187.2,86,75,70,9,29.77
2019-11-05 13:30:00,116.3,30.4,664.0,180.2,81,73,79,7,29.77
2019-11-05 14:00:00,116.2,30.5,671.2,182.5,79,73,83,7,29.77
2019-11-05 14:30:00,106.6,30.0,613.9,163.9,82,73,74,1,29.74
2019-11-05 15:00:00,88.0,32.7,609.5,136.7,86,72,62,5,29.74
2019-11-05 15:30:00,106.0,33.8,630.2,144.0,88,72,58,5,29.74
2019-11-05 16:00:00,115.2,33.9,634.2,144.2,86,73,66,6,29.74
2019-11-05 16:30:00,111.4,32.1,730.7,204.8,84,75,74,9,29.71
2019-11-05 17:00:00,112.3,31.4,682.1,194.4,84,73,70,8,29.74
2019-11-05 17:30:00,111.7,31.5,685.2,197.2,84,75,74,6,29.74
2019-11-05 18:00:00,111.0,31.5,688.9,197.3,84,73,70,5,29.74
2019-11-05 18:30:00,109.9,31.5,678.9,195.2,82,73,74,3,29.77
2019-11-05 19:00:00,106.7,31.2,656.8,186.6,82,73,74,8,29.77
2019-11-05 19:30:00,82.9,33.1,574.3,133.8,82,73,74,6,29.77
2019-11-05 20:00:00,97.0,34.0,591.8,142.9,82,73,74,5,29.77
2019-11-05 20:30:00,95.3,33.6,568.7,135.6,82,73,74,6,29.8
2019-11-05 21:00:00,95.2,33.6,568.6,134.7,82,75,79,5,29.8
2019-11-05 21:30:00,94.6,33.3,558.8,130.7,82,75,79,6,29.8
2019-11-05 22:00:00,94.2,33.2,550.7,129.2,82,75,79,3,29.8
2019-11-05 22:30:00,93.4,33.2,549.5,128.0,82,75,79,2,29.8
2019-11-05 23:00:00,93.5,33.3,550.3,129.2,82,75,79,2,29.8
2019-11-05 23:30:00,93.2,33.2,547.6,129.1,84,73,70,3,29.83
2019-11-06 00:00:00,90.0,33.0,526.0,124.6,84,73,70,6,29.83
2019-11-06 00:30:00,85.4,32.5,478.8,114.0,84,73,70,5,29.83
2019-11-06 01:00:00,85.6,32.4,471.3,114.0,82,73,74,3,29.8
2019-11-06 01:30:00,85.2,32.4,469.1,114.0,75,73,94,15,29.8
2019-11-06 02:00:00,85.0,32.3,462.6,112.0,77,73,89,8,29.8
2019-11-06 02:30:00,85.1,32.2,458.4,111.0,77,73,89,7,29.8
2019-11-06 03:00:00,90.3,32.2,461.6,111.2,77,73,89,6,29.77
2019-11-06 03:30:00,91.6,32.2,470.0,112.0,77,73,89,5,29.77
2019-11-06 04:00:00,91.6,32.2,472.2,113.1,77,73,89,5,29.77
2019-11-06 04:30:00,91.1,32.2,465.5,111.7,77,73,89,2,29.77
2019-11-06 05:00:00,92.6,32.2,473.5,111.8,77,73,89,3,29.77
2019-11-06 05:30:00,95.3,32.6,491.8,116.5,77,75,94,2,29.77
2019-11-06 06:00:00,94.0,32.4,468.4,114.0,77,75,94,3,29.77
2019-11-06 06:30:00,94.1,32.4,477.7,114.0,77,73,89,2,29.77
2019-11-06 07:00:00,101.0,33.0,539.9,126.3,77,75,94,1,29.77
2019-11-06 07:30:00,117.4,34.1,615.2,144.0,79,73,83,3,29.8
2019-11-06 08:00:00,116.7,34.2,625.8,143.9,81,73,79,2,29.8
2019-11-06 08:30:00,116.3,34.3,628.0,143.5,81,73,79,5,29.83
2019-11-06 09:00:00,114.8,34.3,633.0,143.6,84,73,70,7,29.83
2019-11-06 09:30:00,116.2,32.2,795.4,225.2,84,73,70,7,29.83
2019-11-06 10:00:00,117.2,31.3,687.8,194.2,88,75,66,9,29.8
2019-11-06 10:30:00,111.4,31.2,671.1,189.6,88,73,62,6,29.83
2019-11-06 11:00:00,110.8,31.4,665.7,191.4,90,72,55,6,29.8
2019-11-06 11:30:00,111.3,31.5,673.4,193.6,90,72,55,5,29.8
2019-11-06 12:00:00,112.4,31.9,685.0,199.4,91,75,59,3,29.8
2019-11-06 12:30:00,111.7,31.8,677.4,197.8,88,75,66,8,29.77
2019-11-06 13:00:00,113.4,32.0,693.2,201.5,86,75,70,9,29.77
2019-11-06 13:30:00,114.7,32.4,706.3,208.6,81,73,79,7,29.77
2019-11-06 14:00:00,115.2,32.4,710.2,209.8,79,73,83,7,29.77
2019-11-06 14:30:00,115.1,32.2,704.8,206.0,82,73,74,1,29.74
2019-11-06 15:00:00,114.6,31.9,696.8,202.5,86,72,62,5,29.74
2019-11-06 15:30:00,114.2,31.8,698.6,202.1,88,72,58,5,29.74
2019-11-06 16:00:00,112.8,31.6,684.7,196.2,86,73,66,6,29.74
2019-11-06 16:30:00,111.3,31.1,663.0,188.0,84,75,74,9,29.71
2019-11-06 17:00:00,110.8,30.8,653.1,183.0,84,73,70,8,29.74
2019-11-06 17:30:00,110.7,31.0,663.2,186.5,84,75,74,6,29.74
2019-11-06 18:00:00,110.0,30.9,658.9,185.8,84,73,70,5,29.74
2019-11-06 18:30:00,108.0,30.9,654.0,183.8,82,73,74,3,29.77
2019-11-06 19:00:00,97.7,30.5,593.5,156.9,82,73,74,8,29.77
2019-11-06 19:30:00,85.5,32.7,569.9,130.3,82,73,74,6,29.77
2019-11-06 20:00:00,94.6,32.6,547.2,126.0,82,73,74,5,29.77
2019-11-06 20:30:00,93.9,32.7,549.5,126.3,82,73,74,6,29.8
2019-11-06 21:00:00,93.4,32.5,545.0,124.8,82,75,79,5,29.8
2019-11-06 21:30:00,92.2,32.4,530.9,120.2,82,75,79,6,29.8
2019-11-06 22:00:00,92.0,32.2,528.5,119.4,82,75,79,3,29.8
2019-11-06 22:30:00,91.0,32.1,520.1,117.2,82,75,79,2,29.8
2019-11-06 23:00:00,91.6,32.4,530.0,120.0,82,75,79,2,29.8
2019-11-06 23:30:00,91.9,32.9,538.4,125.4,84,73,70,3,29.83
2019-11-07 00:00:00,90.0,32.9,527.8,123.5,84,73,70,6,29.83
2019-11-07 00:30:00,87.1,32.5,498.1,115.0,84,73,70,5,29.83
2019-11-07 01:00:00,86.5,32.4,488.8,114.3,82,73,74,3,29.8
2019-11-07 01:30:00,86.2,32.4,484.9,114.2,75,73,94,15,29.8
2019-11-07 02:00:00,86.4,32.5,486.0,115.6,77,73,89,8,29.8
2019-11-07 02:30:00,86.1,32.4,481.0,114.0,77,73,89,7,29.8
2019-11-07 03:00:00,86.5,32.3,479.9,114.1,77,73,89,6,29.77
2019-11-07 03:30:00,87.2,32.4,490.3,114.5,77,73,89,5,29.77
2019-11-07 04:00:00,87.2,32.4,492.9,115.7,77,73,89,5,29.77
2019-11-07 04:30:00,86.7,32.2,484.9,113.1,77,73,89,2,29.77
2019-11-07 05:00:00,87.7,32.1,490.5,112.5,77,73,89,3,29.77
2019-11-07 05:30:00,90.0,32.5,511.7,118.0,77,75,94,2,29.77
2019-11-07 06:00:00,89.6,32.4,505.2,116.6,77,75,94,3,29.77
2019-11-07 06:30:00,89.6,32.3,506.1,116.0,77,73,89,2,29.77
2019-11-07 07:00:00,93.3,32.6,538.0,122.9,77,75,94,1,29.77
2019-11-07 07:30:00,115.0,33.7,629.2,144.0,79,73,83,3,29.8
2019-11-07 08:00:00,116.2,31.7,762.8,213.8,81,73,79,2,29.8
2019-11-07 08:30:00,113.3,31.0,681.7,191.5,81,73,79,5,29.83
2019-11-07 09:00:00,113.3,31.5,690.0,196.6,84,73,70,7,29.83
2019-11-07 09:30:00,114.0,31.9,709.4,204.5,84,73,70,7,29.83
2019-11-07 10:00:00,113.9,32.2,711.6,208.7,88,75,66,9,29.8
2019-11-07 10:30:00,114.3,32.2,708.8,207.4,88,73,62,6,29.83
2019-11-07 11:00:00,114.5,31.9,698.2,201.9,90,72,55,6,29.8
2019-11-07 11:30:00,115.1,31.8,705.1,203.6,90,72,55,5,29.8
2019-11-07 12:00:00,114.7,31.7,695.9,200.5,91,75,59,3,29.8
2019-11-07 12:30:00,114.8,31.8,697.1,201.4,88,75,66,8,29.77
2019-11-07 13:00:00,114.3,31.7,690.8,198.5,86,75,70,9,29.77
2019-11-07 13:30:00,112.9,31.3,674.4,190.8,81,73,79,7,29.77
2019-11-07 14:00:00,113.1,31.3,670.8,191.1,79,73,83,7,29.77
2019-11-07 14:30:00,113.5,31.3,676.3,192.6,82,73,74,1,29.74
2019-11-07 15:00:00,113.2,31.2,673.5,190.2,86,72,62,5,29.74
2019-11-07 15:30:00,114.2,31.4,685.4,194.8,88,72,58,5,29.74
2019-11-07 16:00:00,115.3,31.6,701.7,199.2,86,73,66,6,29.74
2019-11-07 16:30:00,114.6,31.5,691.2,196.5,84,75,74,9,29.71
2019-11-07 17:00:00,113.3,31.3,687.3,192.4,84,73,70,8,29.74
2019-11-07 17:30:00,112.6,31.2,679.6,191.2,84,75,74,6,29.74
2019-11-07 18:00:00,112.2,31.0,676.8,188.6,84,73,70,5,29.74
2019-11-07 18:30:00,110.2,31.0,666.6,186.5,82,73,74,3,29.77
2019-11-07 19:00:00,103.3,30.9,626.1,178.1,82,73,74,8,29.77
2019-11-07 19:30:00,83.5,32.2,543.4,123.1,82,73,74,6,29.77
2019-11-07 20:00:00,95.0,32.9,555.3,129.7,82,73,74,5,29.77
2019-11-07 20:30:00,94.0,33.2,560.6,131.0,82,73,74,6,29.8
2019-11-07 21:00:00,94.9,33.7,573.6,136.4,82,75,79,5,29.8
2019-11-07 21:30:00,93.7,33.6,555.1,132.7,82,75,79,6,29.8
2019-11-07 22:00:00,93.9,33.6,556.4,132.4,82,75,79,3,29.8
2019-11-07 22:30:00,94.5,33.7,566.4,134.0,82,75,79,2,29.8
2019-11-07 23:00:00,95.0,33.9,573.3,137.6,82,75,79,2,29.8
2019-11-07 23:30:00,94.6,33.8,569.6,135.7,84,73,70,3,29.83
2019-11-08 00:00:00,92.9,33.6,561.1,135.0,84,73,70,6,29.83
2019-11-08 00:30:00,89.6,33.2,521.6,128.9,84,73,70,5,29.83
2019-11-08 01:00:00,89.2,33.1,517.6,129.0,82,73,74,3,29.8
2019-11-08 01:30:00,89.0,33.1,512.1,128.7,75,73,94,15,29.8
2019-11-08 02:00:00,88.9,33.0,508.6,127.1,77,73,89,8,29.8
2019-11-08 02:30:00,88.5,33.1,509.4,127.9,77,73,89,7,29.8
2019-11-08 03:00:00,89.2,32.9,508.5,126.0,77,73,89,6,29.77
2019-11-08 03:30:00,89.8,32.8,513.6,126.0,77,73,89,5,29.77
2019-11-08 04:00:00,89.5,32.7,513.9,124.9,77,73,89,5,29.77
2019-11-08 04:30:00,89.4,32.4,506.2,122.1,77,73,89,2,29.77
2019-11-08 05:00:00,89.2,32.0,497.7,118.1,77,73,89,3,29.77
2019-11-08 05:30:00,89.8,31.7,501.9,115.9,77,75,94,2,29.77
2019-11-08 06:00:00,88.4,31.1,481.8,109.5,77,75,94,3,29.77
2019-11-08 06:30:00,89.1,31.2,490.1,111.0,77,73,89,2,29.77
2019-11-08 07:00:00,94.1,31.8,549.2,121.4,77,75,94,1,29.77
2019-11-08 07:30:00,114.3,31.3,702.4,174.1,79,73,83,3,29.8
2019-11-08 08:00:00,120.3,30.4,696.4,190.9,81,73,79,2,29.8
2019-11-08 08:30:00,85.3,31.6,598.6,132.0,81,73,79,5,29.83
2019-11-08 09:00:00,100.4,31.8,631.3,139.1,84,73,70,7,29.83
2019-11-08 09:30:00,100.1,30.7,573.0,120.3,84,73,70,7,29.83
2019-11-08 10:00:00,97.7,30.5,566.3,116.1,88,75,66,9,29.8
2019-11-08 10:30:00,101.2,31.1,592.8,125.4,88,73,62,6,29.83
2019-11-08 11:00:00,98.7,30.8,587.8,122.6,90,72,55,6,29.8
2019-11-08 11:30:00,99.1,30.8,582.2,121.3,90,72,55,5,29.8
2019-11-08 12:00:00,101.1,30.8,594.0,123.1,91,75,59,3,29.8
2019-11-08 12:30:00,104.3,31.0,598.8,126.1,88,75,66,8,29.77
2019-11-08 13:00:00,104.5,31.0,593.3,124.5,86,75,70,9,29.77
2019-11-08 13:30:00,105.7,31.5,607.7,130.3,81,73,79,7,29.77
2019-11-08 14:00:00,107.1,31.4,616.1,131.8,79,73,83,7,29.77
2019-11-08 14:30:00,108.4,31.8,622.9,135.9,82,73,74,1,29.74
2019-11-08 15:00:00,107.2,31.4,611.2,131.5,86,72,62,5,29.74
2019-11-08 15:30:00,107.4,31.6,614.8,132.2,88,72,58,5,29.74
2019-11-08 16:00:00,107.9,32.2,625.3,139.0,86,73,66,6,29.74
2019-11-08 16:30:00,106.4,31.7,610.0,132.3,84,75,74,9,29.71
2019-11-08 17:00:00,103.9,31.0,585.5,123.4,84,73,70,8,29.74
2019-11-08 17:30:00,102.9,31.3,588.4,124.4,84,75,74,6,29.74
2019-11-08 18:00:00,103.5,31.3,590.3,125.0,84,73,70,5,29.74
2019-11-08 18:30:00,100.8,31.2,582.5,122.7,82,73,74,3,29.77
2019-11-08 19:00:00,97.0,31.1,553.4,116.9,82,73,74,8,29.77
2019-11-08 19:30:00,87.0,30.3,482.8,110.7,82,73,74,6,29.77
2019-11-08 20:00:00,86.9,30.3,473.2,111.5,82,73,74,5,29.77
2019-11-08 20:30:00,87.0,30.3,474.1,111.0,82,73,74,6,29.8
2019-11-08 21:00:00,87.1,30.5,474.9,112.9,82,75,79,5,29.8
2019-11-08 21:30:00,86.5,30.6,468.0,113.3,82,75,79,6,29.8
2019-11-08 22:00:00,87.5,30.7,470.5,114.5,82,75,79,3,29.8
2019-11-08 22:30:00,87.9,31.0,475.2,117.0,82,75,79,2,29.8
2019-11-08 23:00:00,88.2,31.2,482.2,119.0,82,75,79,2,29.8
2019-11-08 23:30:00,87.9,31.2,482.2,119.5,84,73,70,3,29.83
2019-11-09 00:00:00,85.7,30.9,465.7,115.7,84,73,70,6,29.83
2019-11-09 00:30:00,82.9,30.5,437.7,109.2,84,73,70,5,29.83
2019-11-09 01:00:00,82.8,30.4,430.7,107.6,82,73,74,3,29.8
2019-11-09 01:30:00,82.9,30.4,425.1,105.9,75,73,94,15,29.8
2019-11-09 02:00:00,82.6,30.4,422.9,105.0,77,73,89,8,29.8
2019-11-09 02:30:00,82.8,30.4,424.7,106.6,77,73,89,7,29.8
2019-11-09 03:00:00,83.3,30.5,427.1,106.5,77,73,89,6,29.77
2019-11-09 03:30:00,85.1,31.0,447.5,113.4,77,73,89,5,29.77
2019-11-09 04:00:00,85.2,31.3,454.6,117.1,77,73,89,5,29.77
2019-11-09 04:30:00,85.1,31.4,455.4,117.0,77,73,89,2,29.77
2019-11-09 05:00:00,84.7,31.1,450.0,115.0,77,73,89,3,29.77
2019-11-09 05:30:00,80.9,30.8,431.4,109.4,77,75,94,2,29.77
2019-11-09 06:00:00,80.5,30.6,429.8,108.0,77,75,94,3,29.77
2019-11-09 06:30:00,81.5,30.6,439.7,109.6,77,73,89,2,29.77
2019-11-09 07:00:00,85.6,31.0,470.5,116.4,77,75,94,1,29.77
2019-11-09 07:30:00,98.1,31.8,541.2,119.9,79,73,83,3,29.8
2019-11-09 08:00:00,97.6,32.0,542.2,121.4,81,73,79,2,29.8
2019-11-09 08:30:00,100.2,32.5,594.2,132.0,81,73,79,5,29.83
2019-11-09 09:00:00,100.8,32.7,587.4,131.9,84,73,70,7,29.83
2019-11-09 09:30:00,102.2,33.4,600.2,138.8,84,73,70,7,29.83
2019-11-09 10:00:00,106.3,33.9,613.1,143.9,88,75,66,9,29.8
2019-11-09 10:30:00,110.7,34.2,621.6,143.9,88,73,62,6,29.83
2019-11-09 11:00:00,110.6,34.1,627.5,144.0,90,72,55,6,29.8
2019-11-09 11:30:00,110.6,33.5,634.1,143.7,90,72,55,5,29.8
2019-11-09 12:00:00,107.1,32.6,629.0,142.1,91,75,59,3,29.8
2019-11-09 12:30:00,103.7,32.4,593.4,132.3,88,75,66,8,29.77
2019-11-09 13:00:00,103.8,33.5,611.6,140.4,86,75,70,9,29.77
2019-11-09 13:30:00,104.4,33.9,607.8,143.2,81,73,79,7,29.77
2019-11-09 14:00:00,105.9,33.9,613.6,143.8,79,73,83,7,29.77
2019-11-09 14:30:00,106.1,33.8,618.9,143.6,82,73,74,1,29.74
2019-11-09 15:00:00,106.9,33.9,618.1,143.7,86,72,62,5,29.74
2019-11-09 15:30:00,106.1,33.7,620.4,143.4,88,72,58,5,29.74
2019-11-09 16:00:00,105.1,33.5,621.3,144.0,86,73,66,6,29.74
2019-11-09 16:30:00,103.4,33.2,606.9,139.4,84,75,74,9,29.71
2019-11-09 17:00:00,101.9,32.7,591.2,133.5,84,73,70,8,29.74
2019-11-09 17:30:00,100.2,32.5,576.7,128.9,84,75,74,6,29.74
2019-11-09 18:00:00,100.4,32.7,585.8,131.8,84,73,70,5,29.74
2019-11-09 18:30:00,99.2,32.9,581.1,132.5,82,73,74,3,29.77
2019-11-09 19:00:00,95.5,32.0,544.6,119.2,82,73,74,8,29.77
2019-11-09 19:30:00,89.4,31.1,497.6,117.0,82,73,74,6,29.77
2019-11-09 20:00:00,88.9,31.0,489.4,118.6,82,73,74,5,29.77
2019-11-09 20:30:00,88.3,31.1,481.2,117.9,82,73,74,6,29.8
2019-11-09 21:00:00,87.7,31.0,472.9,116.5,82,75,79,5,29.8
2019-11-09 21:30:00,87.2,30.9,464.2,114.3,82,75,79,6,29.8
2019-11-09 22:00:00,87.8,30.9,467.2,115.2,82,75,79,3,29.8
2019-11-09 22:30:00,88.3,31.2,481.0,118.8,82,75,79,2,29.8
2019-11-09 23:00:00,88.1,31.3,481.4,120.0,82,75,79,2,29.8
2019-11-09 23:30:00,87.7,31.2,476.8,119.6,79,75,89,2,29.86
2019-11-10 00:00:00,85.7,31.1,466.6,117.1,79,75,89,2,29.86
2019-11-10 00:30:00,83.1,30.5,435.0,108.6,79,73,83,2,29.86
2019-11-10 01:00:00,82.8,30.2,421.1,104.4,79,73,83,2,29.86
2019-11-10 01:30:00,82.9,29.9,406.7,101.0,79,73,83,2,29.83
2019-11-10 02:00:00,82.0,29.6,394.1,97.1,79,73,83,2,29.83
2019-11-10 02:30:00,82.0,29.6,397.3,96.9,81,73,79,3,29.83
2019-11-10 03:00:00,82.8,29.7,401.4,98.9,81,73,79,2,29.83
2019-11-10 03:30:00,83.9,29.9,412.6,101.6,81,73,79,5,29.83
2019-11-10 04:00:00,80.6,29.8,406.6,99.6,79,72,78,9,29.83
2019-11-10 04:30:00,79.9,29.5,403.9,97.0,79,72,78,6,29.83
2019-11-10 05:00:00,78.9,29.3,396.4,96.1,79,72,78,5,29.83
2019-11-10 05:30:00,77.6,29.0,385.2,92.1,79,72,78,3,29.8
2019-11-10 06:00:00,76.5,28.5,378.6,89.0,77,72,83,1,29.8
2019-11-10 06:30:00,77.4,29.4,394.8,95.2,77,72,83,2,29.8
2019-11-10 07:00:00,82.3,29.1,430.1,98.0,79,73,83,2,29.83
2019-11-10 07:30:00,86.1,29.4,448.4,102.8,79,73,83,3,29.83
2019-11-10 08:00:00,85.1,29.5,457.0,103.9,79,73,83,2,29.83
2019-11-10 08:30:00,84.7,29.8,456.5,106.3,82,73,74,6,29.86
2019-11-10 09:00:00,86.7,30.1,471.0,109.7,84,73,70,5,29.86
2019-11-10 09:30:00,89.7,30.7,490.9,114.6,84,73,70,5,29.86
2019-11-10 10:00:00,90.9,30.9,496.8,117.1,88,70,55,7,29.86
2019-11-10 10:30:00,91.6,30.8,499.2,115.8,88,70,55,7,29.86
2019-11-10 11:00:00,94.7,31.2,524.6,113.1,90,70,52,3,29.86
2019-11-10 11:30:00,94.3,31.7,527.5,116.5,91,70,49,2,29.83
2019-11-10 12:00:00,94.4,31.9,533.6,119.5,91,68,46,5,29.83
2019-11-10 12:30:00,96.2,32.6,555.5,125.0,91,70,49,5,29.8
2019-11-10 13:00:00,97.2,33.3,571.8,131.0,91,68,46,9,29.77
2019-11-10 13:30:00,98.3,33.4,578.9,133.6,90,72,55,8,29.77
2019-11-10 14:00:00,96.2,32.6,555.0,124.4,90,72,55,8,29.74
2019-11-10 14:30:00,96.8,32.7,558.2,125.4,91,73,55,7,29.74
2019-11-10 15:00:00,97.8,33.5,573.3,133.3,90,75,62,7,29.71
2019-11-10 15:30:00,98.5,33.4,587.1,134.7,90,75,62,8,29.71
2019-11-10 16:00:00,98.7,33.6,585.4,135.3,90,73,59,7,29.68
2019-11-10 16:30:00,98.1,33.2,572.1,131.7,88,73,62,7,29.68
2019-11-10 17:00:00,97.2,32.9,562.5,128.9,88,73,62,6,29.71
2019-11-10 17:30:00,93.6,31.5,520.2,115.0,88,73,62,6,29.71
2019-11-10 18:00:00,92.9,31.6,517.6,116.9,86,73,66,5,29.71
2019-11-10 18:30:00,94.6,32.9,546.3,129.0,86,72,62,3,29.74
2019-11-10 19:00:00,93.0,32.7,535.7,129.4,86,73,66,2,29.74
2019-11-10 19:30:00,90.0,31.5,498.8,123.4,86,73,66,1,29.77
2019-11-10 20:00:00,89.5,31.6,495.1,123.1,84,73,70,2,29.77
2019-11-10 20:30:00,89.1,31.5,490.8,122.6,84,73,70,2,29.77
2019-11-10 21:00:00,88.7,31.5,492.0,122.8,84,73,70,1,29.8
2019-11-10 21:30:00,89.0,31.5,495.9,123.1,84,75,74,2,29.8
2019-11-10 22:00:00,90.4,32.0,506.4,128.2,84,75,74,2,29.8
2019-11-10 22:30:00,91.7,32.2,522.4,132.0,84,75,74,2,29.83
2019-11-10 23:00:00,91.1,32.1,520.3,130.1,82,75,79,2,29.83
2019-11-10 23:30:00,90.0,31.8,508.5,126.5,82,77,84,1,29.8
2019-11-11 00:00:00,86.9,31.5,483.3,122.1,82,77,84,3,29.8
2019-11-11 00:30:00,83.8,31.0,453.3,115.0,82,77,84,2,29.8
2019-11-11 01:00:00,84.3,31.1,451.3,114.6,82,77,84,2,29.8
2019-11-11 01:30:00,84.2,31.2,449.7,114.9,82,77,84,3,29.77
2019-11-11 02:00:00,84.3,31.4,450.4,117.0,82,77,84,2,29.77
2019-11-11 02:30:00,84.1,31.3,446.9,116.5,81,77,89,3,29.77
2019-11-11 03:00:00,84.5,31.2,448.7,115.5,81,77,89,2,29.77
2019-11-11 03:30:00,85.5,31.3,461.7,116.9,81,77,89,3,29.77
2019-11-11 04:00:00,85.2,31.2,459.3,117.0,81,77,89,2,29.77
2019-11-11 04:30:00,85.2,31.3,460.5,117.1,81,77,89,2,29.77
2019-11-11 05:00:00,86.8,31.5,471.8,120.2,81,77,89,2,29.77
2019-11-11 05:30:00,88.8,31.7,492.1,124.6,81,77,89,2,29.77
2019-11-11 06:00:00,88.6,31.7,479.1,123.3,81,77,89,3,29.77
2019-11-11 06:30:00,93.5,32.2,533.7,129.4,81,77,89,1,29.8
2019-11-11 07:00:00,103.8,32.7,580.7,131.0,81,77,89,3,29.8
2019-11-11 07:30:00,124.2,31.0,727.4,196.8,82,77,84,2,29.8
2019-11-11 08:00:00,121.3,30.7,696.6,189.6,82,77,84,3,29.83
2019-11-11 08:30:00,114.7,30.9,689.7,189.5,84,77,79,3,29.83
2019-11-11 09:00:00,112.3,30.7,669.5,184.5,86,77,74,3,29.83
2019-11-11 09:30:00,110.5,30.5,652.3,179.1,88,77,70,3,29.83
2019-11-11 10:00:00,84.5,31.7,582.6,127.5,88,75,66,2,29.83
2019-11-11 10:30:00,102.6,33.5,626.8,143.7,88,77,70,5,29.83
2019-11-11 11:00:00,109.6,31.2,737.8,208.0,88,75,66,2,29.83
2019-11-11 11:30:00,96.7,31.0,644.6,157.8,90,73,59,5,29.83
2019-11-11 12:00:00,106.2,31.6,772.6,233.8,90,72,55,7,29.83
2019-11-11 12:30:00,98.9,30.9,680.9,220.0,90,73,59,6,29.8
2019-11-11 13:00:00,98.5,31.1,679.8,218.5,91,73,55,5,29.77
2019-11-11 13:30:00,99.7,31.6,671.3,224.3,91,73,55,6,29.77
2019-11-11 14:00:00,105.5,32.2,719.1,231.6,90,73,59,8,29.77
2019-11-11 14:30:00,100.5,32.2,651.1,198.9,90,75,62,5,29.74
2019-11-11 15:00:00,90.9,34.3,616.2,142.2,90,75,62,5,29.74
2019-11-11 15:30:00,87.1,33.4,619.9,134.8,84,73,70,3,29.74
2019-11-11 16:00:00,126.6,34.0,948.5,257.6,84,70,62,3,29.74
2019-11-11 16:30:00,117.8,32.8,725.4,212.4,82,73,74,1,29.74
2019-11-11 17:00:00,100.6,33.3,715.4,190.4,82,75,79,3,29.77
2019-11-11 17:30:00,118.7,32.6,780.8,228.9,82,75,79,2,29.77
2019-11-11 18:00:00,113.9,31.7,708.7,202.8,82,73,74,5,29.77
2019-11-11 18:30:00,111.4,31.4,690.6,197.2,82,75,79,1,29.77
2019-11-11 19:00:00,108.2,31.2,667.5,190.1,82,75,79,2,29.77
2019-11-11 19:30:00,84.5,32.7,572.7,132.9,82,75,79,3,29.8
2019-11-11 20:00:00,100.4,33.4,599.2,140.7,81,75,84,3,29.8
2019-11-11 20:30:00,99.3,32.8,566.9,130.2,81,75,84,2,29.8
2019-11-11 21:00:00,97.6,32.6,562.9,128.5,81,75,84,2,29.83
2019-11-11 21:30:00,94.0,32.4,546.5,123.7,81,75,84,2,29.86
2019-11-11 22:00:00,94.5,32.6,551.4,125.7,82,75,79,2,29.86
2019-11-11 22:30:00,95.0,32.9,565.2,130.2,82,75,79,2,29.86
2019-11-11 23:00:00,94.5,32.9,558.2,129.2,81,75,84,3,29.86
2019-11-11 23:30:00,93.3,32.6,551.2,126.0,82,77,84,1,29.8
2019-11-12 00:00:00,89.7,32.4,528.3,122.4,82,77,84,3,29.8
2019-11-12 00:30:00,85.8,31.8,480.0,122.8,82,77,84,2,29.8
2019-11-12 01:00:00,85.5,31.8,471.1,122.4,82,77,84,2,29.8
2019-11-12 01:30:00,85.9,31.8,471.7,122.2,82,77,84,3,29.77
2019-11-12 02:00:00,84.5,31.2,453.5,115.6,82,77,84,2,29.77
2019-11-12 02:30:00,84.1,31.1,452.3,114.2,81,77,89,3,29.77
