Datetime,Chilled Water Rate (L/sec),Cooling Water Temperature (C),Building Load (RT),Chiller Energy Consumption (kWh),Outside Temperature (F),Dew Point (F),Humidity (%),Wind Speed (mph),Pressure (in)
2019-11-12 03:00:00,84.5,31.3,456.0,116.8,81,77,89,2,29.77
2019-11-12 03:30:00,84.8,31.5,461.6,119.2,81,77,89,3,29.77
2019-11-12 04:00:00,85.1,31.4,462.6,118.5,81,77,89,2,29.77
2019-11-12 04:30:00,85.4,31.2,447.0,114.9,81,77,89,2,29.77
2019-11-12 05:00:00,86.1,31.2,449.4,115.2,81,77,89,2,29.77
2019-11-12 05:30:00,88.5,31.6,477.7,115.8,81,77,89,2,29.77
2019-11-12 06:00:00,88.1,31.5,465.9,118.5,81,77,89,3,29.77
2019-11-12 06:30:00,88.2,31.5,472.8,120.0,81,77,89,1,29.8
2019-11-12 07:00:00,92.0,31.7,503.3,123.0,81,77,89,3,29.8
2019-11-12 07:30:00,120.2,31.2,715.3,199.0,82,77,84,2,29.8
2019-11-12 08:00:00,117.0,31.0,669.3,188.0,82,77,84,3,29.83
2019-11-12 08:30:00,114.6,31.0,670.8,188.3,84,77,79,3,29.83
2019-11-12 09:00:00,113.2,31.0,663.4,186.8,86,77,74,3,29.83
2019-11-12 09:30:00,111.8,31.5,678.2,193.9,88,77,70,3,29.83
2019-11-12 10:00:00,113.4,31.7,696.4,200.2,88,75,66,2,29.83
2019-11-12 10:30:00,116.9,31.8,701.4,203.0,88,77,70,5,29.83
2019-11-12 11:00:00,116.3,31.8,715.3,204.7,88,75,66,2,29.83
2019-11-12 11:30:00,115.1,31.7,707.8,201.9,90,73,59,5,29.83
2019-11-12 12:00:00,114.5,31.4,696.9,198.0,90,72,55,7,29.83
2019-11-12 12:30:00,114.0,31.4,695.4,196.4,90,73,59,6,29.8
2019-11-12 13:00:00,114.8,31.7,707.6,202.1,91,73,55,5,29.77
2019-11-12 13:30:00,113.5,31.5,697.7,199.2,91,73,55,6,29.77
2019-11-12 14:00:00,113.1,31.7,704.2,200.4,90,73,59,8,29.77
2019-11-12 14:30:00,113.8,31.7,703.5,200.7,90,75,62,5,29.74
2019-11-12 15:00:00,112.8,31.3,703.5,197.7,90,75,62,5,29.74
2019-11-12 15:30:00,108.6,30.6,673.4,184.8,84,73,70,3,29.74
2019-11-12 16:00:00,106.2,30.3,664.4,179.9,84,70,62,3,29.74
2019-11-12 16:30:00,107.0,30.5,676.5,184.2,82,73,74,1,29.74
2019-11-12 17:00:00,105.3,30.4,661.9,180.9,82,75,79,3,29.77
2019-11-12 17:30:00,103.0,30.3,644.2,176.6,82,75,79,2,29.77
2019-11-12 18:00:00,83.1,32.0,588.8,133.9,82,73,74,5,29.77
2019-11-12 18:30:00,103.5,30.4,679.2,197.3,82,75,79,1,29.77
2019-11-12 19:00:00,82.7,31.5,580.1,147.0,82,75,79,2,29.77
2019-11-12 19:30:00,84.4,30.5,558.6,142.2,82,75,79,3,29.8
2019-11-12 20:00:00,85.7,32.6,566.6,129.6,81,75,84,3,29.8
2019-11-12 20:30:00,85.6,32.0,521.3,118.0,81,75,84,2,29.8
2019-11-12 21:00:00,86.4,31.9,529.8,118.0,81,75,84,2,29.83
2019-11-12 21:30:00,84.4,31.7,515.8,114.3,81,75,84,2,29.86
2019-11-12 22:00:00,85.1,31.7,520.0,114.7,82,75,79,2,29.86
2019-11-12 22:30:00,84.0,31.7,509.0,112.8,82,75,79,2,29.86
2019-11-12 23:00:00,84.0,31.7,509.6,113.4,81,75,84,3,29.86
2019-11-12 23:30:00,84.0,31.5,508.7,113.0,81,75,84,3,29.86
2019-11-13 00:00:00,81.7,31.2,487.9,106.9,81,75,84,3,29.86
2019-11-13 00:30:00,78.1,30.5,448.9,98.7,81,75,84,2,29.83
2019-11-13 01:00:00,77.7,30.3,437.3,96.0,81,75,84,2,29.83
2019-11-13 01:30:00,77.6,30.3,431.5,96.0,81,75,84,2,29.8
2019-11-13 02:00:00,77.0,30.2,424.5,95.8,81,75,84,1,29.8
2019-11-13 02:30:00,76.9,30.2,421.4,95.9,81,75,84,2,29.8
2019-11-13 03:00:00,77.5,30.4,427.7,101.4,81,75,84,1,29.8
2019-11-13 03:30:00,78.6,30.5,435.4,105.7,81,75,84,2,29.8
2019-11-13 04:00:00,78.1,30.5,435.8,105.6,81,75,84,2,29.8
2019-11-13 04:30:00,78.3,30.6,436.5,106.8,81,75,84,2,29.8
2019-11-13 05:00:00,80.1,30.8,446.6,107.9,81,75,84,2,29.8
2019-11-13 05:30:00,82.5,31.0,472.1,103.7,79,75,89,2,29.8
2019-11-13 06:00:00,80.3,30.6,451.0,99.1,79,77,94,2,29.83
2019-11-13 06:30:00,80.3,30.4,447.9,98.5,79,77,94,2,29.83
2019-11-13 07:00:00,85.4,30.9,497.7,107.2,79,75,89,2,29.83
2019-11-13 07:30:00,111.4,30.0,676.2,186.5,81,75,84,2,29.83
2019-11-13 08:00:00,96.5,30.0,587.9,145.8,82,77,84,2,29.86
2019-11-13 08:30:00,100.5,31.2,669.8,168.5,84,77,79,2,29.86
2019-11-13 09:00:00,107.4,30.6,663.8,184.1,86,77,74,3,29.86
2019-11-13 09:30:00,108.1,31.1,671.2,188.3,88,77,70,3,29.86
2019-11-13 10:00:00,109.7,31.4,687.0,195.2,86,75,70,5,29.86
2019-11-13 10:30:00,110.1,31.3,682.3,193.6,88,75,66,3,29.86
2019-11-13 11:00:00,111.3,31.5,697.6,198.1,90,75,62,3,29.86
2019-11-13 11:30:00,110.4,31.3,682.0,192.0,90,73,59,7,29.83
2019-11-13 12:00:00,109.6,30.9,674.4,188.0,90,73,59,6,29.83
2019-11-13 12:30:00,109.0,30.9,669.1,186.8,91,72,52,5,29.8
2019-11-13 13:00:00,109.4,30.9,668.3,186.9,90,73,59,6,29.8
2019-11-13 13:30:00,109.7,30.7,659.9,183.0,90,75,62,6,29.77
2019-11-13 14:00:00,110.5,31.1,672.5,189.8,90,72,55,2,29.77
2019-11-13 14:30:00,111.6,31.5,688.8,196.3,90,75,62,7,29.74
2019-11-13 15:00:00,112.6,31.9,701.4,202.4,90,75,62,6,29.74
2019-11-13 15:30:00,113.2,31.8,703.6,201.9,90,73,59,8,29.74
2019-11-13 16:00:00,112.3,31.3,690.7,195.0,90,75,62,8,29.71
2019-11-13 16:30:00,111.3,31.1,682.7,191.7,86,75,70,8,29.74
2019-11-13 17:00:00,110.7,31.1,679.4,190.4,86,75,70,5,29.74
2019-11-13 17:30:00,111.4,31.5,691.8,197.7,86,75,70,8,29.74
2019-11-13 18:00:00,111.5,31.6,691.4,198.5,84,77,79,8,29.74
2019-11-13 18:30:00,108.5,31.5,677.8,193.2,84,77,79,8,29.77
2019-11-13 19:00:00,103.2,31.1,640.3,185.1,84,77,79,6,29.77
2019-11-13 19:30:00,83.6,32.4,567.7,130.0,84,77,79,6,29.8
2019-11-13 20:00:00,95.8,33.1,575.8,134.3,84,77,79,7,29.83
2019-11-13 20:30:00,91.3,32.5,542.3,123.4,84,77,79,6,29.83
2019-11-13 21:00:00,91.9,32.3,547.0,122.8,84,77,79,5,29.83
2019-11-13 21:30:00,90.6,32.1,535.9,120.1,84,77,79,5,29.86
2019-11-13 22:00:00,90.1,31.8,528.3,117.0,82,77,84,3,29.86
2019-11-13 22:30:00,89.8,31.8,525.8,116.1,82,77,84,2,29.86
2019-11-13 23:00:00,90.7,32.3,543.0,122.0,82,77,84,2,29.86
2019-11-13 23:30:00,90.5,32.4,540.3,122.2,82,77,84,3,29.86
2019-11-14 00:00:00,89.0,32.5,532.1,123.2,82,77,84,3,29.86
2019-11-14 00:30:00,85.1,31.8,488.0,116.6,81,77,89,2,29.83
2019-11-14 01:00:00,84.8,31.7,479.2,114.0,81,77,89,5,29.83
2019-11-14 01:30:00,84.9,31.6,472.7,120.2,81,77,89,5,29.83
2019-11-14 02:00:00,83.8,31.3,465.4,117.9,81,77,89,5,29.8
2019-11-14 02:30:00,84.0,31.2,460.8,116.9,81,77,89,7,29.8
2019-11-14 03:00:00,84.0,31.1,459.1,116.1,81,77,89,3,29.77
2019-11-14 03:30:00,81.3,31.0,456.6,114.4,81,75,84,6,29.8
2019-11-14 04:00:00,81.3,31.0,460.5,114.3,81,75,84,3,29.77
2019-11-14 04:30:00,81.4,30.9,459.8,114.2,79,77,94,6,29.8
2019-11-14 05:00:00,81.6,30.8,457.7,112.7,79,75,89,5,29.8
2019-11-14 05:30:00,84.2,31.1,484.6,109.6,79,75,89,3,29.8
2019-11-14 06:00:00,83.7,31.0,473.8,108.6,79,75,89,6,29.8
2019-11-14 06:30:00,82.5,31.0,470.0,108.9,79,75,89,5,29.83
2019-11-14 07:00:00,88.6,31.5,524.4,118.2,79,77,94,3,29.83
2019-11-14 07:30:00,111.4,33.1,631.2,142.9,81,77,89,3,29.83
2019-11-14 08:00:00,113.7,32.7,653.3,154.9,81,75,84,6,29.86
2019-11-14 08:30:00,112.8,31.5,759.6,211.6,81,75,84,6,29.86
2019-11-14 09:00:00,109.7,31.0,673.1,187.3,81,75,84,5,29.89
2019-11-14 09:30:00,107.4,30.9,656.0,184.4,81,75,84,10,29.89
2019-11-14 10:00:00,106.0,30.8,654.8,181.7,79,73,83,12,29.89
2019-11-14 10:30:00,105.4,30.7,656.4,182.1,79,75,89,8,29.89
2019-11-14 11:00:00,105.7,30.8,651.5,182.5,81,75,84,7,29.89
2019-11-14 11:30:00,106.8,31.0,661.8,186.1,81,73,79,6,29.89
2019-11-14 12:00:00,106.7,31.0,662.7,186.3,81,75,84,7,29.86
2019-11-14 12:30:00,106.8,30.8,664.7,185.1,82,75,79,5,29.86
2019-11-14 13:00:00,107.5,31.2,671.6,190.2,84,75,74,6,29.83
2019-11-14 13:30:00,108.4,31.2,676.7,191.5,84,77,79,6,29.8
2019-11-14 14:00:00,109.9,31.4,684.5,194.3,84,77,79,8,29.77
2019-11-14 14:30:00,111.6,31.5,694.6,197.8,86,75,70,10,29.77
2019-11-14 15:00:00,112.1,31.5,694.5,197.5,84,75,74,12,29.77
2019-11-14 15:30:00,112.4,31.6,695.4,199.4,86,75,70,9,29.74
2019-11-14 16:00:00,112.8,31.6,700.4,199.5,86,75,70,7,29.74
2019-11-14 16:30:00,111.2,31.5,691.0,196.4,86,75,70,9,29.74
2019-11-14 17:00:00,111.3,31.5,694.4,197.5,86,75,70,10,29.71
2019-11-14 17:30:00,109.1,31.2,677.3,191.2,84,75,74,9,29.74
2019-11-14 18:00:00,107.4,30.8,659.9,183.5,84,75,74,8,29.74
2019-11-14 18:30:00,104.1,30.2,631.8,174.3,82,73,74,8,29.77
2019-11-14 19:00:00,84.6,31.9,582.7,135.7,82,75,79,8,29.77
2019-11-14 19:30:00,91.8,33.1,574.2,135.2,82,75,79,7,29.8
2019-11-14 20:00:00,91.0,32.5,536.3,122.7,82,75,79,6,29.8
2019-11-14 20:30:00,90.5,32.4,536.0,122.4,81,75,84,3,29.83
2019-11-14 21:00:00,90.1,32.3,533.1,121.3,82,77,84,5,29.83
2019-11-14 21:30:00,88.3,31.9,517.8,115.8,81,77,89,3,29.86
2019-11-14 22:00:00,88.2,31.8,513.7,115.1,81,77,89,2,29.86
2019-11-14 22:30:00,87.9,31.8,516.1,114.6,81,77,89,3,29.86
2019-11-14 23:00:00,88.0,31.9,517.3,116.2,81,75,84,3,29.86
2019-11-14 23:30:00,88.2,32.0,520.3,117.0,81,75,84,3,29.86
2019-11-15 00:00:00,86.4,31.9,505.7,114.5,81,77,89,2,29.86
2019-11-15 00:30:00,83.0,31.5,470.4,107.5,81,77,89,2,29.83
2019-11-15 01:00:00,82.4,31.3,456.4,105.3,81,77,89,2,29.83
2019-11-15 01:30:00,82.6,31.3,455.9,105.0,81,77,89,2,29.8
2019-11-15 02:00:00,82.2,31.3,453.3,105.0,81,77,89,2,29.8
2019-11-15 02:30:00,82.4,31.3,451.8,105.0,81,77,89,1,29.8
2019-11-15 03:00:00,83.4,31.4,457.1,106.0,79,77,94,2,29.77
2019-11-15 03:30:00,83.7,31.5,461.9,106.6,81,77,89,2,29.77
2019-11-15 04:00:00,84.6,31.9,471.9,111.0,81,77,89,3,29.77
2019-11-15 04:30:00,81.5,31.8,468.2,109.4,81,77,89,2,29.77
2019-11-15 05:00:00,83.3,31.9,480.6,110.9,79,77,94,2,29.77
2019-11-15 05:30:00,84.8,31.9,493.6,111.2,81,77,89,2,29.77
2019-11-15 06:00:00,83.3,31.6,479.6,107.8,81,75,84,3,29.77
2019-11-15 06:30:00,82.7,31.6,477.7,108.0,81,75,84,2,29.8
2019-11-15 07:00:00,88.5,32.2,534.5,119.6,81,75,84,1,29.8
2019-11-15 07:30:00,110.0,33.4,628.6,144.0,77,75,94,9,29.83
2019-11-15 08:00:00,109.6,31.4,732.5,205.6,77,73,89,2,29.83
2019-11-15 08:30:00,108.7,30.7,679.2,187.1,77,75,94,2,29.86
2019-11-15 09:00:00,105.9,30.9,669.3,185.4,79,75,89,2,29.86
2019-11-15 09:30:00,107.9,31.0,673.6,188.4,81,77,89,5,29.86
2019-11-15 10:00:00,108.3,31.1,669.5,189.3,79,77,94,5,29.89
2019-11-15 10:30:00,108.0,31.2,668.9,190.0,81,75,84,6,29.89
2019-11-15 11:00:00,105.0,30.7,645.8,180.4,81,75,84,5,29.89
2019-11-15 11:30:00,105.1,30.4,648.0,177.1,82,75,79,5,29.86
2019-11-15 12:00:00,86.4,32.2,610.1,136.0,82,75,79,5,29.86
2019-11-15 12:30:00,102.5,33.1,632.3,143.8,84,75,74,5,29.83
2019-11-15 13:00:00,112.3,33.0,633.4,144.0,84,73,70,6,29.8
2019-11-15 13:30:00,111.1,32.8,638.0,143.2,84,75,74,6,29.8
2019-11-15 14:00:00,111.5,32.7,632.3,142.8,86,75,70,3,29.77
2019-11-15 14:30:00,110.7,32.6,635.9,142.8,86,73,66,6,29.77
2019-11-15 15:00:00,110.7,32.5,636.4,143.0,88,73,62,3,29.74
2019-11-15 15:30:00,109.3,32.4,634.9,143.1,86,73,66,5,29.74
2019-11-15 16:00:00,110.1,32.7,638.2,144.0,84,75,74,8,29.74
2019-11-15 16:30:00,111.0,32.8,635.7,144.0,84,75,74,7,29.74
2019-11-15 17:00:00,109.9,31.7,644.6,157.2,84,75,74,7,29.74
2019-11-15 17:30:00,109.7,30.7,694.2,192.5,82,75,79,5,29.77
2019-11-15 18:00:00,105.1,30.2,632.2,173.7,82,75,79,3,29.77
2019-11-15 18:30:00,85.8,32.6,602.4,135.5,82,75,79,3,29.8
2019-11-15 19:00:00,99.7,33.2,611.1,141.3,81,77,89,5,29.8
2019-11-15 19:30:00,89.6,31.5,508.6,121.1,81,77,89,2,29.8
2019-11-15 20:00:00,89.4,31.0,499.6,118.2,81,75,84,2,29.83
2019-11-15 20:30:00,89.0,31.0,496.0,119.7,81,75,84,3,29.83
2019-11-15 21:00:00,88.5,31.1,498.1,120.6,81,75,84,3,29.86
2019-11-15 21:30:00,86.9,31.1,486.6,120.1,81,75,84,2,29.86
2019-11-15 22:00:00,86.8,31.2,481.5,119.8,81,75,84,2,29.86
2019-11-15 22:30:00,87.0,31.2,485.2,119.6,81,75,84,1,29.86
2019-11-15 23:00:00,87.0,31.3,489.6,121.7,79,75,89,2,29.86
2019-11-15 23:30:00,85.6,31.3,482.9,120.0,81,75,84,2,29.86
2019-11-16 00:00:00,80.8,31.0,461.2,116.0,79,75,89,2,29.83
2019-11-16 00:30:00,77.3,30.7,431.6,108.9,81,75,84,1,29.83
2019-11-16 01:00:00,77.2,30.7,427.6,108.3,81,75,84,2,29.83
2019-11-16 01:30:00,76.8,30.6,421.2,107.8,79,75,89,3,29.8
2019-11-16 02:00:00,77.5,30.6,423.0,108.0,79,75,89,1,29.8
2019-11-16 02:30:00,77.7,30.7,426.3,108.0,79,75,89,3,29.8
2019-11-16 03:00:00,77.7,30.7,424.6,108.0,79,75,89,2,29.8
2019-11-16 03:30:00,78.0,30.7,427.7,108.1,79,75,89,2,29.8
2019-11-16 04:00:00,79.0,30.7,435.0,110.5,79,75,89,2,29.77
2019-11-16 04:30:00,77.6,30.6,424.6,107.5,79,75,89,2,29.77
2019-11-16 05:00:00,77.4,30.6,426.8,108.0,79,75,89,3,29.77
2019-11-16 05:30:00,76.6,30.4,417.2,105.0,79,75,89,2,29.8
2019-11-16 06:00:00,76.2,30.3,409.7,103.2,79,75,89,2,29.8
2019-11-16 06:30:00,77.9,30.5,423.0,106.0,79,75,89,2,29.8
2019-11-16 07:00:00,83.3,31.0,470.2,116.1,81,75,84,3,29.8
2019-11-16 07:30:00,94.7,31.9,530.4,123.2,82,75,79,2,29.83
2019-11-16 08:00:00,93.6,32.4,546.8,128.4,82,75,79,3,29.83
2019-11-16 08:30:00,95.3,33.0,578.6,133.6,82,75,79,3,29.86
2019-11-16 09:00:00,96.0,33.1,576.2,133.0,84,77,79,5,29.86
2019-11-16 09:30:00,95.4,33.1,575.8,132.2,86,77,74,5,29.86
2019-11-16 10:00:00,96.4,33.3,587.6,135.7,88,77,70,7,29.86
2019-11-16 10:30:00,96.1,33.1,575.2,131.8,88,75,66,8,29.86
2019-11-16 11:00:00,96.6,33.4,587.6,136.2,88,73,62,6,29.86
2019-11-16 11:30:00,97.2,33.6,589.9,138.4,88,73,62,5,29.83
2019-11-16 12:00:00,96.9,33.3,584.6,135.1,90,75,62,5,29.83
2019-11-16 12:30:00,96.2,33.0,584.0,131.6,91,73,55,6,29.8
2019-11-16 13:00:00,95.7,33.0,581.5,131.7,90,75,62,6,29.8
2019-11-16 13:30:00,97.5,33.3,596.1,137.4,88,75,66,10,29.77
2019-11-16 14:00:00,103.5,34.0,618.1,143.5,88,77,70,9,29.74
2019-11-16 14:30:00,106.3,34.1,620.3,142.6,88,75,66,12,29.74
2019-11-16 15:00:00,107.4,34.1,619.8,143.6,88,75,66,7,29.74
2019-11-16 15:30:00,107.8,34.1,623.8,143.8,88,73,62,6,29.74
2019-11-16 16:00:00,104.2,33.0,625.9,141.4,86,75,70,8,29.74
2019-11-16 16:30:00,94.8,31.3,546.0,117.7,86,77,74,8,29.74
2019-11-16 17:00:00,92.7,30.9,534.5,111.3,86,77,74,9,29.77
2019-11-16 17:30:00,91.9,31.0,531.3,111.1,84,75,74,10,29.77
2019-11-16 18:00:00,92.1,31.4,537.0,114.0,84,75,74,9,29.8
2019-11-16 18:30:00,91.1,31.6,526.8,116.8,84,75,74,10,29.8
2019-11-16 19:00:00,90.4,31.6,520.6,116.6,84,75,74,7,29.8
2019-11-16 19:30:00,86.2,30.8,487.8,114.4,82,77,84,9,29.83
2019-11-16 20:00:00,85.5,30.6,478.3,114.3,81,77,89,7,29.83
2019-11-16 20:30:00,84.5,30.6,468.9,113.4,81,77,89,6,29.83
2019-11-16 21:00:00,84.2,30.7,467.8,114.0,81,77,89,3,29.86
2019-11-16 21:30:00,84.2,30.7,466.2,114.0,81,77,89,2,29.86
2019-11-16 22:00:00,81.7,30.9,462.0,114.7,81,77,89,2,29.86
2019-11-16 22:30:00,82.9,31.3,475.0,120.0,81,77,89,2,29.86
2019-11-16 23:00:00,83.0,31.5,480.4,121.1,81,77,89,2,29.86
2019-11-16 23:30:00,82.2,31.5,476.2,120.0,81,75,84,3,29.86
2019-11-17 00:00:00,80.0,31.2,458.3,117.0,81,75,84,5,29.86
2019-11-17 00:30:00,77.8,30.9,438.3,111.1,81,75,84,1,29.86
2019-11-17 01:00:00,78.7,30.9,441.3,112.4,81,75,84,2,29.83
2019-11-17 01:30:00,78.3,30.7,427.8,108.8,81,75,84,3,29.83
2019-11-17 02:00:00,77.8,30.6,419.4,106.7,81,75,84,1,29.8
2019-11-17 02:30:00,77.4,30.4,416.5,105.0,81,77,89,2,29.8
2019-11-17 03:00:00,77.3,30.3,413.4,104.3,79,77,94,2,29.8
2019-11-17 03:30:00,78.2,30.3,420.1,105.0,79,75,89,3,29.8
2019-11-17 04:00:00,78.2,30.3,423.0,105.5,79,75,89,2,29.77
2019-11-17 04:30:00,77.4,30.2,413.2,103.4,79,75,89,3,29.77
2019-11-17 05:00:00,76.4,30.0,406.4,102.0,79,75,89,2,29.77
2019-11-17 05:30:00,75.6,29.8,399.9,99.0,79,75,89,1,29.8
2019-11-17 06:00:00,75.5,29.6,393.8,96.6,79,73,83,2,29.8
2019-11-17 06:30:00,76.6,29.7,401.1,99.0,79,73,83,2,29.8
2019-11-17 07:00:00,81.4,30.1,440.0,106.1,81,73,79,2,29.8
2019-11-17 07:30:00,84.4,30.8,473.1,114.0,82,75,79,2,29.83
2019-11-17 08:00:00,89.3,31.7,519.5,121.5,84,77,79,2,29.83
2019-11-17 08:30:00,88.5,32.2,524.0,132.0,84,77,79,6,29.83
2019-11-17 09:00:00,93.8,32.9,550.8,130.3,86,75,70,5,29.86
2019-11-17 09:30:00,94.1,33.0,555.1,130.7,86,75,70,6,29.86
2019-11-17 10:00:00,95.0,33.1,566.0,130.7,88,73,62,7,29.86
2019-11-17 10:30:00,94.5,33.0,562.3,128.9,90,75,62,6,29.86
2019-11-17 11:00:00,93.3,32.4,539.4,124.7,90,75,62,5,29.86
2019-11-17 11:30:00,93.5,32.4,541.9,124.5,91,68,46,6,29.83
2019-11-17 12:00:00,94.9,32.7,554.3,126.4,91,72,52,5,29.83
2019-11-17 12:30:00,90.9,31.0,503.0,115.7,91,68,46,8,29.8
2019-11-17 13:00:00,90.9,30.9,504.9,112.2,93,72,49,9,29.8
2019-11-17 13:30:00,95.7,32.8,562.1,129.3,90,73,59,7,29.77
2019-11-17 14:00:00,96.7,33.1,575.0,131.6,93,72,49,10,29.77
2019-11-17 14:30:00,96.8,32.9,571.1,130.0,91,73,55,13,29.77
2019-11-17 15:00:00,96.3,33.1,568.4,130.3,90,75,62,7,29.77
2019-11-17 15:30:00,94.6,32.2,540.0,120.8,90,75,62,14,29.77
2019-11-17 16:00:00,94.9,32.6,549.6,124.9,88,75,66,14,29.74
2019-11-17 16:30:00,95.3,32.8,554.7,126.2,88,73,62,13,29.74
2019-11-17 17:00:00,95.5,33.0,556.7,129.1,88,75,66,9,29.74
2019-11-17 17:30:00,93.9,32.8,543.4,129.6,88,73,62,8,29.77
2019-11-17 18:00:00,91.4,32.1,514.2,130.2,86,73,66,8,29.77
2019-11-17 18:30:00,88.7,31.4,493.6,121.8,86,73,66,6,29.77
2019-11-17 19:00:00,88.8,31.0,487.6,118.2,84,75,74,7,29.8
2019-11-17 19:30:00,88.5,31.6,491.2,123.0,84,75,74,5,29.8
2019-11-17 20:00:00,88.1,31.7,494.3,124.8,82,73,74,3,29.8
2019-11-17 20:30:00,87.4,31.7,486.9,123.6,82,75,79,3,29.83
2019-11-17 21:00:00,88.7,32.6,514.4,134.0,82,75,79,5,29.83
2019-11-17 21:30:00,89.0,33.1,518.8,138.5,82,75,79,5,29.86
2019-11-17 22:00:00,89.6,33.0,526.1,139.0,82,77,84,2,29.86
2019-11-17 22:30:00,90.6,33.0,531.2,140.4,82,77,84,3,29.83
2019-11-17 23:00:00,89.8,32.7,524.1,136.2,82,75,79,5,29.83
2019-11-17 23:30:00,89.4,32.4,518.9,132.8,81,77,89,2,29.83
2019-11-18 00:00:00,86.7,32.1,498.5,128.3,81,75,84,2,29.83
2019-11-18 00:30:00,83.5,31.5,465.0,119.2,81,75,84,2,29.83
2019-11-18 01:00:00,83.1,31.4,452.8,117.0,81,75,84,2,29.83
2019-11-18 01:30:00,83.1,31.4,450.6,117.1,81,77,89,2,29.8
2019-11-18 02:00:00,83.4,31.5,449.6,117.0,79,77,94,2,29.8
2019-11-18 02:30:00,83.7,31.5,454.1,117.6,81,77,89,3,29.8
2019-11-18 03:00:00,82.4,31.4,446.1,116.6,81,77,89,2,29.8
2019-11-18 03:30:00,81.4,31.4,450.5,116.7,81,77,89,3,29.8
2019-11-18 04:00:00,81.1,31.2,448.5,115.0,79,77,94,2,29.8
2019-11-18 04:30:00,80.0,30.9,438.3,111.4,79,77,94,2,29.8
2019-11-18 05:00:00,80.6,31.0,445.0,112.5,79,77,94,2,29.8
2019-11-18 05:30:00,83.3,31.4,470.8,119.4,79,77,94,2,29.8
2019-11-18 06:00:00,81.9,31.2,456.3,116.7,79,77,94,1,29.83
2019-11-18 06:30:00,85.8,31.5,496.1,120.0,79,77,94,2,29.83
2019-11-18 07:00:00,99.0,32.5,564.9,129.3,79,77,94,2,29.83
2019-11-18 07:30:00,116.4,32.1,701.5,181.4,81,77,89,2,29.86
2019-11-18 08:00:00,120.1,31.5,709.3,202.6,82,77,84,3,29.86
2019-11-18 08:30:00,109.4,31.3,680.4,191.4,82,77,84,5,29.86
2019-11-18 09:00:00,110.4,31.4,670.5,191.6,84,77,79,5,29.86
2019-11-18 09:30:00,109.6,31.3,668.1,191.4,86,77,74,7,29.89
2019-11-18 10:00:00,109.6,31.6,672.2,193.8,86,75,70,8,29.89
2019-11-18 10:30:00,109.1,31.3,663.4,188.9,88,77,70,6,29.86
2019-11-18 11:00:00,109.2,31.2,661.1,187.3,90,73,59,8,29.86
2019-11-18 11:30:00,108.7,30.7,653.5,181.6,90,73,59,9,29.83
2019-11-18 12:00:00,109.9,30.8,661.5,183.6,91,73,55,7,29.8
2019-11-18 12:30:00,110.8,30.9,663.6,186.1,91,72,52,7,29.8
2019-11-18 13:00:00,110.0,30.7,644.8,180.9,93,72,49,8,29.77
2019-11-18 13:30:00,109.4,30.5,638.8,178.1,91,72,52,7,29.77
2019-11-18 14:00:00,110.8,30.5,644.4,178.6,90,73,59,12,29.74
2019-11-18 14:30:00,111.7,31.1,664.9,186.6,88,73,62,13,29.74
2019-11-18 15:00:00,112.4,31.3,677.1,190.3,84,73,70,16,29.74
2019-11-18 15:30:00,114.5,32.1,701.4,204.0,86,73,66,10,29.74
2019-11-18 16:00:00,115.7,32.4,715.9,209.9,86,75,70,10,29.74
2019-11-18 16:30:00,114.6,32.3,710.6,207.5,86,75,70,6,29.74
2019-11-18 17:00:00,112.5,31.7,706.4,202.6,81,77,89,5,29.74
2019-11-18 17:30:00,87.0,31.7,595.3,140.6,82,75,79,3,29.74
2019-11-18 18:00:00,98.0,33.3,634.8,143.8,82,75,79,5,29.74
2019-11-18 18:30:00,107.8,32.5,673.3,176.8,82,75,79,2,29.77
2019-11-18 19:00:00,103.4,31.2,675.8,189.8,82,75,79,2,29.8
2019-11-18 19:30:00,82.4,31.8,554.8,123.0,82,75,79,2,29.8
2019-11-18 20:00:00,91.5,31.9,538.4,120.2,81,73,79,3,29.8
2019-11-18 20:30:00,90.4,31.8,534.1,117.3,81,75,84,1,29.83
2019-11-18 21:00:00,88.0,31.7,522.7,115.7,81,73,79,2,29.83
2019-11-18 21:30:00,86.6,31.7,518.0,114.2,81,75,84,2,29.83
2019-11-18 22:00:00,86.9,31.6,515.7,114.0,81,75,84,2,29.83
2019-11-18 22:30:00,87.1,31.5,510.4,113.2,81,75,84,2,29.83
2019-11-18 23:00:00,85.2,31.4,496.6,112.0,81,75,84,2,29.83
2019-11-18 23:30:00,84.6,31.5,497.1,113.8,81,77,89,2,29.83
2019-11-19 00:00:00,82.8,31.5,486.3,114.0,81,77,89,2,29.83
2019-11-19 00:30:00,80.5,31.1,459.3,116.0,81,77,89,2,29.8
2019-11-19 01:00:00,80.2,30.9,445.8,112.6,81,77,89,2,29.8
2019-11-19 01:30:00,79.4,30.6,437.6,109.4,81,77,89,2,29.8
2019-11-19 02:00:00,79.4,30.6,435.2,108.9,81,77,89,2,29.8
2019-11-19 02:30:00,78.8,30.6,432.7,107.5,79,77,94,2,29.77
2019-11-19 03:00:00,80.1,30.5,437.0,108.0,79,77,94,3,29.77
2019-11-19 03:30:00,80.9,30.6,446.6,110.2,79,77,94,2,29.77
2019-11-19 04:00:00,80.4,30.5,439.1,108.8,79,77,94,3,29.77
2019-11-19 04:30:00,81.1,30.7,447.3,111.1,79,77,94,3,29.77
2019-11-19 05:00:00,81.1,30.8,450.3,111.7,79,77,94,3,29.77
2019-11-19 05:30:00,83.1,31.0,468.6,111.1,79,77,94,2,29.77
2019-11-19 06:00:00,83.3,31.0,465.6,108.0,79,77,94,2,29.8
2019-11-19 06:30:00,82.8,31.0,468.2,108.0,79,77,94,1,29.8
2019-11-19 07:00:00,86.2,31.1,494.7,114.2,79,77,94,2,29.8
2019-11-19 07:30:00,116.1,31.4,702.7,197.0,81,77,89,3,29.8
2019-11-19 08:00:00,112.5,31.0,666.6,189.1,81,77,89,3,29.83
2019-11-19 08:30:00,107.7,30.9,654.0,184.1,81,77,89,5,29.86
2019-11-19 09:00:00,105.7,31.0,649.2,185.5,81,77,89,2,29.86
2019-11-19 09:30:00,107.2,31.4,664.7,190.7,82,77,84,5,29.83
2019-11-19 10:00:00,108.5,31.5,669.6,192.0,82,77,84,3,29.83
2019-11-19 10:30:00,109.1,31.7,672.9,194.5,84,77,79,5,29.83
2019-11-19 11:00:00,109.7,31.9,680.4,198.1,86,77,74,5,29.83
2019-11-19 11:30:00,110.3,31.9,680.5,198.0,86,75,70,7,29.8
2019-11-19 12:00:00,110.5,31.8,681.4,197.9,86,75,70,7,29.8
2019-11-19 12:30:00,111.5,31.9,683.9,199.2,88,77,70,12,29.8
2019-11-19 13:00:00,112.1,32.0,691.3,201.9,88,77,70,9,29.77
2019-11-19 13:30:00,112.5,31.9,692.5,201.4,90,75,62,8,29.77
2019-11-19 14:00:00,114.4,31.9,700.6,202.5,88,75,66,9,29.74
2019-11-19 14:30:00,113.6,31.7,684.1,198.0,88,75,66,8,29.74
2019-11-19 15:00:00,113.9,31.5,685.8,195.0,88,75,66,10,29.74
2019-11-19 15:30:00,112.3,31.0,664.5,187.6,88,73,62,8,29.74
2019-11-19 16:00:00,111.7,30.9,671.6,186.8,88,75,66,8,29.74
2019-11-19 16:30:00,111.0,31.5,685.0,195.1,84,75,74,8,29.74
2019-11-19 17:00:00,110.7,31.2,686.9,193.1,84,75,74,7,29.74
2019-11-19 17:30:00,108.5,30.7,659.7,183.2,82,73,74,6,29.74
2019-11-19 18:00:00,106.9,30.5,641.9,179.3,82,73,74,3,29.77
2019-11-19 18:30:00,89.7,31.3,591.5,145.1,82,75,79,3,29.77
2019-11-19 19:00:00,92.6,33.3,614.5,143.8,82,75,79,3,29.8
2019-11-19 19:30:00,93.0,32.6,547.3,126.5,82,75,79,1,29.8
2019-11-19 20:00:00,90.7,31.9,522.6,117.9,82,77,84,2,29.8
2019-11-19 20:30:00,90.3,31.7,515.6,114.0,82,77,84,2,29.8
2019-11-19 21:00:00,89.4,31.6,505.1,111.9,81,77,89,2,29.83
2019-11-19 21:30:00,88.2,31.4,497.3,109.8,81,77,89,3,29.83
2019-11-19 22:00:00,89.0,31.5,495.9,109.7,81,77,89,2,29.83
2019-11-19 22:30:00,90.1,31.6,487.9,109.2,81,77,89,2,29.83
2019-11-19 23:00:00,89.6,31.7,492.1,110.2,81,77,89,2,29.83
2019-11-19 23:30:00,90.2,32.0,498.0,113.4,81,77,89,2,29.83
2019-11-20 00:00:00,87.8,31.9,481.6,111.0,81,75,84,3,29.8
2019-11-20 00:30:00,85.0,31.3,448.7,105.0,81,75,84,3,29.8
2019-11-20 01:00:00,84.3,31.3,439.6,108.4,81,75,84,2,29.8
2019-11-20 01:30:00,85.2,31.6,447.6,114.6,81,75,84,3,29.77
2019-11-20 02:00:00,81.2,31.3,427.4,109.5,79,75,89,2,29.77
2019-11-20 02:30:00,81.1,31.2,430.8,110.3,81,75,84,3,29.77
2019-11-20 03:00:00,81.6,31.2,430.8,110.3,81,75,84,3,29.77
2019-11-20 03:30:00,82.1,31.2,436.8,111.0,81,75,84,2,29.74
2019-11-20 04:00:00,81.9,31.1,438.6,110.9,79,75,89,1,29.74
2019-11-20 04:30:00,81.7,31.0,434.8,109.4,79,75,89,3,29.74
2019-11-20 05:00:00,82.6,30.9,437.9,108.5,79,75,89,3,29.74
2019-11-20 05:30:00,83.7,31.2,458.2,113.1,79,75,89,2,29.74
2019-11-20 06:00:00,82.4,31.3,452.2,113.4,79,75,89,2,29.77
2019-11-20 06:30:00,82.3,31.1,456.6,113.2,81,75,84,3,29.77
2019-11-20 07:00:00,85.7,31.2,491.9,115.8,81,75,84,3,29.8
2019-11-20 07:30:00,110.4,33.0,628.6,143.6,81,75,84,3,29.8
2019-11-20 08:00:00,113.0,33.0,628.8,143.6,82,75,79,5,29.83
2019-11-20 08:30:00,108.9,32.9,631.1,143.9,81,75,84,5,29.83
2019-11-20 09:00:00,108.3,32.9,630.5,143.5,82,75,79,5,29.83
2019-11-20 09:30:00,107.8,33.0,627.5,142.6,84,75,74,3,29.83
2019-11-20 10:00:00,113.1,33.3,633.5,143.6,84,75,74,6,29.83
2019-11-20 10:30:00,114.4,33.5,630.9,142.8,84,75,74,3,29.83
2019-11-20 11:00:00,114.7,33.7,631.6,143.3,84,77,79,5,29.83
2019-11-20 11:30:00,115.1,33.9,636.4,144.0,84,75,74,5,29.83
2019-11-20 12:00:00,112.7,33.4,694.5,177.6,84,77,79,8,29.8
2019-11-20 12:30:00,113.3,32.0,721.4,210.6,82,77,84,9,29.8
2019-11-20 13:00:00,109.1,31.4,660.2,191.7,77,75,94,8,29.8
2019-11-20 13:30:00,108.5,31.5,658.1,191.5,79,75,89,7,29.77
2019-11-20 14:00:00,108.1,31.3,653.3,188.7,79,75,89,6,29.77
2019-11-20 14:30:00,91.6,30.8,588.0,143.2,79,75,89,5,29.74
2019-11-20 15:00:00,95.2,32.7,634.4,143.4,77,75,94,9,29.74
2019-11-20 15:30:00,107.0,32.6,634.1,144.0,77,73,89,6,29.77
2019-11-20 16:00:00,106.9,32.6,633.1,143.9,77,75,94,2,29.74
2019-11-20 16:30:00,107.9,32.8,634.8,143.9,77,75,94,3,29.74
2019-11-20 17:00:00,107.0,32.7,634.2,144.0,77,75,94,5,29.77
2019-11-20 17:30:00,103.7,32.4,632.7,143.2,77,75,94,3,29.77
2019-11-20 18:00:00,101.1,32.1,612.7,136.8,77,75,94,2,29.77
2019-11-20 18:30:00,99.9,31.9,604.2,134.1,77,75,94,2,29.77
2019-11-20 19:00:00,96.1,31.4,569.8,125.2,77,75,94,2,29.77
2019-11-20 19:30:00,86.4,30.6,503.0,106.3,77,75,94,2,29.8
2019-11-20 20:00:00,86.3,30.3,494.9,102.5,77,75,94,2,29.8
2019-11-20 20:30:00,86.5,30.5,493.6,104.1,77,75,94,3,29.8
2019-11-20 21:00:00,85.2,30.5,488.1,104.6,77,75,94,1,29.83
2019-11-20 21:30:00,84.1,30.5,480.8,105.0,77,75,94,2,29.83
2019-11-20 22:00:00,83.7,30.5,473.8,105.0,77,75,94,2,29.83
2019-11-20 22:30:00,84.8,30.7,481.6,107.3,77,75,94,2,29.83
2019-11-20 23:00:00,85.2,30.8,486.7,108.0,77,75,94,2,29.8
2019-11-20 23:30:00,84.3,30.7,476.7,105.5,77,75,94,2,29.83
2019-11-21 00:00:00,82.7,30.6,468.8,106.8,77,75,94,2,29.8
2019-11-21 00:30:00,79.2,30.2,434.5,106.5,77,75,94,2,29.8
2019-11-21 01:00:00,79.4,30.1,424.5,104.6,77,75,94,3,29.8
2019-11-21 01:30:00,79.5,30.1,425.0,104.8,77,75,94,3,29.8
2019-11-21 02:00:00,78.3,30.1,416.6,102.6,79,75,89,2,29.8
2019-11-21 02:30:00,79.2,30.0,421.7,102.9,77,75,94,2,29.8
2019-11-21 03:00:00,79.4,30.0,421.5,102.8,77,75,94,0,29.77
2019-11-21 03:30:00,79.5,29.9,423.5,103.3,77,75,94,3,29.77
2019-11-21 04:00:00,79.5,30.0,424.9,103.1,77,75,94,3,29.77
2019-11-21 04:30:00,79.6,30.1,429.2,105.0,77,75,94,3,29.77
2019-11-21 05:00:00,81.2,30.3,438.1,107.2,79,75,89,3,29.77
2019-11-21 05:30:00,83.0,30.7,454.4,110.9,77,75,94,3,29.77
2019-11-21 06:00:00,81.8,30.5,446.5,109.8,77,75,94,3,29.77
2019-11-21 06:30:00,81.3,30.3,445.5,107.9,77,75,94,3,29.8
2019-11-21 07:00:00,85.8,30.5,483.5,111.4,79,75,89,2,29.8
2019-11-21 07:30:00,108.5,32.4,626.5,141.5,79,75,89,2,29.8
2019-11-21 08:00:00,106.7,32.1,610.6,137.2,79,75,89,2,29.83
2019-11-21 08:30:00,104.9,32.1,616.9,139.0,79,75,89,2,29.83
2019-11-21 09:00:00,102.2,32.1,610.5,136.4,79,75,89,3,29.83
2019-11-21 09:30:00,101.0,32.0,606.2,135.2,79,75,89,5,29.86
2019-11-21 10:00:00,100.7,32.1,611.7,136.3,84,77,79,6,29.83
2019-11-21 10:30:00,101.1,32.0,611.4,136.4,84,75,74,5,29.83
2019-11-21 11:00:00,102.1,32.5,623.6,141.2,84,75,74,5,29.83
2019-11-21 11:30:00,107.4,32.9,628.7,143.0,86,77,74,5,29.83
2019-11-21 12:00:00,112.8,33.2,635.6,143.4,86,75,70,5,29.83
2019-11-21 12:30:00,111.6,32.6,632.9,154.2,82,75,79,8,29.8
2019-11-21 13:00:00,113.1,31.8,738.0,210.4,82,75,79,6,29.8
2019-11-21 13:30:00,109.8,31.5,665.0,192.0,81,75,84,6,29.77
2019-11-21 14:00:00,108.8,31.5,658.3,191.0,81,75,84,6,29.77
2019-11-21 14:30:00,107.9,31.1,650.6,185.5,81,75,84,3,29.77
2019-11-21 15:00:00,107.9,31.0,649.3,184.0,79,77,94,3,29.77
2019-11-21 15:30:00,107.5,30.9,645.1,181.9,81,77,89,2,29.74
2019-11-21 16:00:00,108.1,30.9,638.5,181.0,81,77,89,3,29.74
2019-11-21 16:30:00,107.2,31.0,649.8,184.8,81,75,84,2,29.77
2019-11-21 17:00:00,106.0,30.7,631.8,180.0,81,75,84,5,29.77
2019-11-21 17:30:00,105.0,30.6,630.1,178.4,81,75,84,5,29.77
2019-11-21 18:00:00,85.6,32.8,594.0,136.7,81,75,84,3,29.8
2019-11-21 18:30:00,103.0,33.7,619.3,144.0,81,75,84,3,29.8
2019-11-21 19:00:00,107.6,33.4,607.9,142.4,81,75,84,3,29.8
2019-11-21 19:30:00,90.6,31.6,509.3,114.1,79,75,89,2,29.83
2019-11-21 20:00:00,89.9,31.3,497.3,108.5,79,75,89,3,29.83
2019-11-21 20:30:00,89.7,31.3,493.7,109.1,79,77,94,3,29.83
2019-11-21 21:00:00,89.9,31.4,498.3,109.4,79,77,94,3,29.86
2019-11-21 21:30:00,88.4,31.4,483.7,108.0,79,75,89,5,29.86
2019-11-21 22:00:00,88.3,31.2,479.1,106.1,79,75,89,3,29.86
2019-11-21 22:30:00,85.0,31.0,467.8,103.1,79,75,89,3,29.86
2019-11-21 23:00:00,85.2,31.0,474.9,103.6,79,75,89,3,29.86
2019-11-21 23:30:00,83.9,31.0,464.0,102.1,77,75,94,2,29.86
2019-11-22 00:00:00,81.4,31.0,466.2,102.6,77,75,94,3,29.86
2019-11-22 00:30:00,78.3,30.5,431.3,98.8,77,75,94,5,29.83
2019-11-22 01:00:00,78.2,30.4,420.0,101.4,77,75,94,3,29.83
2019-11-22 01:30:00,77.9,30.4,418.5,102.1,77,75,94,5,29.83
2019-11-22 02:00:00,78.1,30.3,418.4,102.3,77,75,94,3,29.83
2019-11-22 02:30:00,77.8,30.3,416.3,102.0,77,75,94,2,29.8
2019-11-22 03:00:00,78.7,30.4,419.6,102.9,77,75,94,3,29.8
2019-11-22 03:30:00,80.1,30.6,433.4,106.3,77,75,94,2,29.8
2019-11-22 04:00:00,79.4,30.6,428.8,105.5,77,75,94,2,29.77
2019-11-22 04:30:00,79.5,30.5,429.8,105.2,77,75,94,3,29.8
2019-11-22 05:00:00,80.4,30.5,431.3,105.5,77,75,94,2,29.8
2019-11-22 05:30:00,81.5,30.6,443.5,107.9,77,75,94,5,29.8
2019-11-22 06:00:00,80.3,30.5,432.7,105.3,77,75,94,3,29.8
2019-11-22 06:30:00,80.6,30.4,436.8,105.6,77,75,94,2,29.83
2019-11-22 07:00:00,86.2,31.0,489.7,113.4,77,75,94,3,29.83
2019-11-22 07:30:00,108.6,33.0,622.3,143.5,77,75,94,2,29.83
2019-11-22 08:00:00,106.9,33.1,614.8,142.8,79,75,89,3,29.86
2019-11-22 08:30:00,105.5,33.1,620.3,143.9,81,75,84,5,29.86
2019-11-22 09:00:00,107.9,33.1,619.8,143.3,82,75,79,6,29.86
2019-11-22 09:30:00,108.2,33.0,622.1,142.8,82,77,84,6,29.89
2019-11-22 10:00:00,107.9,33.0,625.6,142.3,84,77,79,7,29.89
2019-11-22 10:30:00,110.0,33.3,624.2,143.3,84,77,79,5,29.89
2019-11-22 11:00:00,112.8,33.3,627.4,142.9,84,77,79,5,29.86
2019-11-22 11:30:00,113.9,33.4,626.9,142.4,86,77,74,7,29.86
2019-11-22 12:00:00,113.5,33.3,629.4,143.4,88,77,70,9,29.86
2019-11-22 12:30:00,113.5,33.2,630.8,144.0,84,75,74,7,29.83
2019-11-22 13:00:00,113.4,33.5,628.4,144.0,84,75,74,8,29.83
2019-11-22 13:30:00,114.4,33.6,633.2,143.9,82,77,84,9,29.8
2019-11-22 14:00:00,111.6,33.3,636.1,143.2,82,77,84,9,29.8
2019-11-22 14:30:00,111.9,31.6,738.8,216.4,82,77,84,10,29.77
2019-11-22 15:00:00,108.1,31.0,657.4,185.2,84,79,84,9,29.77
2019-11-22 15:30:00,106.7,31.1,650.9,185.5,86,73,66,10,29.77
2019-11-22 16:00:00,102.7,30.7,634.6,178.6,84,73,70,12,29.77
2019-11-22 16:30:00,86.5,32.6,605.0,137.7,81,75,84,7,29.77
2019-11-22 17:00:00,103.5,33.4,634.4,143.9,81,75,84,7,29.8
2019-11-22 17:30:00,110.5,33.2,634.9,144.0,79,73,83,6,29.8
2019-11-22 18:00:00,107.8,32.8,635.3,143.8,81,73,79,5,29.8
2019-11-22 18:30:00,104.1,32.4,621.6,141.6,81,75,84,3,29.8
2019-11-22 19:00:00,97.0,31.6,563.9,124.9,81,75,84,3,29.83
2019-11-22 19:30:00,87.5,30.9,515.6,109.8,81,75,84,3,29.83
2019-11-22 20:00:00,88.0,30.9,510.8,108.5,81,75,84,2,29.83
2019-11-22 20:30:00,87.3,30.9,505.4,108.0,79,75,89,2,29.86
2019-11-22 21:00:00,86.9,30.9,498.4,107.3,81,75,84,5,29.86
2019-11-22 21:30:00,85.8,30.8,496.7,105.9,79,75,89,3,29.89
2019-11-22 22:00:00,85.1,30.6,483.7,105.0,79,75,89,3,29.89
2019-11-22 22:30:00,84.7,30.3,475.0,103.0,79,75,89,3,29.86
2019-11-22 23:00:00,84.4,30.4,473.6,104.0,79,75,89,3,29.86
2019-11-22 23:30:00,83.0,30.3,468.6,102.1,77,75,94,2,29.86
2019-11-23 00:00:00,81.4,30.3,454.8,103.2,77,75,94,3,29.86
2019-11-23 00:30:00,78.6,29.9,423.2,102.3,77,75,94,5,29.83
2019-11-23 01:00:00,78.5,29.9,418.2,102.2,77,75,94,3,29.83
2019-11-23 01:30:00,78.7,29.8,418.1,101.7,77,75,94,5,29.83
2019-11-23 02:00:00,78.5,29.8,413.2,101.2,77,75,94,3,29.83
2019-11-23 02:30:00,78.5,29.9,415.7,102.0,77,75,94,2,29.8
2019-11-23 03:00:00,79.0,29.9,419.6,101.9,77,75,94,3,29.8
2019-11-23 03:30:00,79.6,30.0,423.8,102.2,77,75,94,2,29.8
2019-11-23 04:00:00,79.6,30.0,424.7,104.4,77,75,94,2,29.77
2019-11-23 04:30:00,79.3,30.0,428.5,103.6,77,75,94,3,29.8
2019-11-23 05:00:00,79.4,30.0,426.7,103.4,77,75,94,2,29.8
2019-11-23 05:30:00,78.1,29.8,413.6,101.3,77,75,94,5,29.8
2019-11-23 06:00:00,77.9,29.8,414.6,100.1,77,75,94,3,29.8
2019-11-23 06:30:00,78.3,29.8,415.6,101.0,77,75,94,2,29.83
2019-11-23 07:00:00,82.2,29.8,437.2,100.7,77,75,94,3,29.83
2019-11-23 07:30:00,92.4,30.5,498.8,105.0,77,75,94,2,29.83
2019-11-23 08:00:00,90.5,30.8,501.4,107.6,79,75,89,3,29.86
2019-11-23 08:30:00,91.9,31.5,535.2,116.3,81,75,84,5,29.86
2019-11-23 09:00:00,92.2,32.0,541.4,120.1,82,75,79,6,29.86
2019-11-23 09:30:00,95.3,32.4,557.0,125.4,82,77,84,6,29.89
2019-11-23 10:00:00,96.9,32.7,565.4,129.3,84,77,79,7,29.89
2019-11-23 10:30:00,99.1,33.1,581.4,135.7,84,77,79,5,29.89
2019-11-23 11:00:00,99.5,33.3,587.1,138.0,84,77,79,5,29.86
2019-11-23 11:30:00,98.9,33.2,585.6,136.1,86,77,74,7,29.86
2019-11-23 12:00:00,99.8,33.3,593.7,138.1,88,77,70,9,29.86
2019-11-23 12:30:00,99.9,33.3,590.6,138.7,84,75,74,7,29.83
2019-11-23 13:00:00,98.4,32.8,572.2,131.3,84,75,74,8,29.83
2019-11-23 13:30:00,97.0,32.1,560.0,124.9,82,77,84,9,29.8
2019-11-23 14:00:00,97.7,32.7,571.2,130.3,82,77,84,9,29.8
2019-11-23 14:30:00,100.1,33.3,601.0,139.9,82,77,84,10,29.77
2019-11-23 15:00:00,102.8,33.5,612.6,143.9,84,79,84,9,29.77
2019-11-23 15:30:00,102.2,33.4,614.8,143.1,86,73,66,10,29.77
2019-11-23 16:00:00,98.9,31.8,582.0,128.2,84,73,70,12,29.77
2019-11-23 16:30:00,97.6,31.6,562.8,123.2,81,75,84,7,29.77
2019-11-23 17:00:00,93.4,30.9,536.2,113.6,81,75,84,7,29.8
2019-11-23 17:30:00,92.1,31.0,541.3,115.0,79,73,83,6,29.8
2019-11-23 18:00:00,92.5,31.1,544.7,116.1,81,73,79,5,29.8
2019-11-23 18:30:00,92.4,31.4,544.2,117.7,81,75,84,3,29.8
2019-11-23 19:00:00,90.2,31.4,533.7,114.9,81,75,84,3,29.83
2019-11-23 19:30:00,86.2,31.1,504.4,108.3,81,75,84,3,29.83
2019-11-23 20:00:00,85.9,31.1,500.8,108.0,81,75,84,2,29.83
2019-11-23 20:30:00,85.2,31.2,494.8,109.3,79,75,89,2,29.86
2019-11-23 21:00:00,85.6,31.5,499.6,111.5,81,75,84,5,29.86
2019-11-23 21:30:00,84.6,31.4,487.2,111.5,79,75,89,3,29.89
2019-11-23 22:00:00,84.6,31.4,484.4,111.5,79,75,89,3,29.89
2019-11-23 22:30:00,85.1,31.5,488.6,112.4,79,75,89,3,29.86
2019-11-23 23:00:00,84.3,31.3,482.1,110.7,79,75,89,3,29.86
2019-11-23 23:30:00,83.5,31.0,476.8,108.3,79,75,89,3,29.86
2019-11-24 00:00:00,82.1,30.9,465.8,108.0,79,75,89,3,29.86
2019-11-24 00:30:00,79.6,30.4,437.6,107.4,79,75,89,2,29.86
2019-11-24 01:00:00,79.1,30.1,427.0,104.3,79,75,89,3,29.83
2019-11-24 01:30:00,78.8,29.8,415.9,100.3,79,75,89,2,29.83
2019-11-24 02:00:00,77.5,29.6,402.9,98.1,77,75,94,2,29.8
2019-11-24 02:30:00,77.2,29.4,399.6,96.4,77,75,94,1,29.8
2019-11-24 03:00:00,77.6,29.4,400.2,96.0,77,75,94,2,29.8
2019-11-24 03:30:00,78.4,29.5,408.0,97.3,79,75,89,2,29.77
2019-11-24 04:00:00,79.2,29.7,418.8,100.6,79,75,89,2,29.77
2019-11-24 04:30:00,79.2,29.7,415.4,99.9,79,75,89,2,29.77
2019-11-24 05:00:00,78.7,29.7,417.0,100.0,79,75,89,3,29.77
2019-11-24 05:30:00,77.2,29.5,405.0,97.8,79,75,89,2,29.8
2019-11-24 06:00:00,76.9,29.4,401.6,96.1,79,75,89,2,29.8
2019-11-24 06:30:00,79.1,29.6,417.6,100.2,79,75,89,2,29.8
2019-11-24 07:00:00,83.7,30.1,445.9,104.4,79,75,89,2,29.83
2019-11-24 07:30:00,85.9,30.4,466.4,105.7,81,77,89,2,29.83
2019-11-24 08:00:00,86.4,30.8,480.1,106.1,82,75,79,5,29.83
2019-11-24 08:30:00,86.8,31.2,498.3,109.8,82,75,79,5,29.86
2019-11-24 09:00:00,87.9,31.5,507.2,111.8,86,77,74,3,29.86
2019-11-24 09:30:00,91.9,32.0,534.2,118.3,86,77,74,6,29.86
2019-11-24 10:00:00,95.6,32.7,561.5,128.3,86,77,74,8,29.86
2019-11-24 10:30:00,95.3,32.8,557.3,127.3,88,77,70,9,29.86
2019-11-24 11:00:00,95.3,32.8,555.9,127.1,90,75,62,8,29.86
2019-11-24 11:30:00,95.6,32.7,560.1,127.4,90,77,66,9,29.83
2019-11-24 12:00:00,95.9,32.7,561.5,128.0,90,75,62,8,29.83
2019-11-24 12:30:00,95.6,32.6,556.7,126.1,88,73,62,9,29.83
2019-11-24 13:00:00,95.3,32.3,551.1,124.1,90,73,59,6,29.8
2019-11-24 13:30:00,97.0,32.9,575.5,131.7,86,75,70,9,29.8
2019-11-24 14:00:00,97.6,33.2,582.7,135.6,84,75,74,5,29.77
2019-11-24 14:30:00,95.7,32.3,557.3,124.7,75,75,100,3,29.77
2019-11-24 15:00:00,95.6,32.2,557.7,124.2,77,77,100,6,29.77
2019-11-24 15:30:00,97.0,32.3,576.8,129.3,77,75,94,6,29.77
2019-11-24 16:00:00,91.7,30.8,526.8,111.4,77,75,94,6,29.77
2019-11-24 16:30:00,90.9,31.0,531.6,112.7,77,75,94,5,29.77
2019-11-24 17:00:00,90.6,31.4,531.9,115.1,77,75,94,5,29.77
2019-11-24 17:30:00,90.5,31.6,532.9,116.5,77,75,94,6,29.77
2019-11-24 18:00:00,90.1,31.8,530.9,116.5,77,75,94,6,29.77
2019-11-24 18:30:00,89.7,31.7,527.1,115.7,77,75,94,3,29.77
2019-11-24 19:00:00,87.4,31.3,509.4,111.0,77,75,94,2,29.8
2019-11-24 19:30:00,84.7,30.9,485.0,108.0,77,75,94,2,29.8
2019-11-24 20:00:00,84.3,30.8,481.1,106.4,77,75,94,2,29.83
2019-11-24 20:30:00,83.9,30.7,475.7,105.5,77,75,94,2,29.83
2019-11-24 21:00:00,84.0,31.0,480.5,108.0,77,75,94,2,29.86
2019-11-24 21:30:00,83.2,30.7,475.8,106.0,77,75,94,2,29.86
2019-11-24 22:00:00,83.1,30.4,465.7,103.4,77,75,94,1,29.86
2019-11-24 22:30:00,83.4,30.3,463.0,102.0,77,75,94,1,29.86
2019-11-24 23:00:00,83.5,30.3,466.0,102.6,77,75,94,2,29.86
2019-11-24 23:30:00,83.6,30.5,470.4,104.3,77,75,94,2,29.86
2019-11-25 00:00:00,81.6,30.4,452.2,104.8,77,75,94,2,29.86
2019-11-25 00:30:00,78.0,29.9,422.7,102.2,77,75,94,1,29.86
2019-11-25 01:00:00,78.3,29.7,411.9,99.2,77,75,94,2,29.83
2019-11-25 01:30:00,77.6,29.4,405.1,96.4,77,75,94,2,29.83
2019-11-25 02:00:00,76.6,29.3,399.4,95.5,77,75,94,3,29.8
2019-11-25 02:30:00,76.4,29.2,394.4,93.5,77,75,94,3,29.8
2019-11-25 03:00:00,77.4,29.5,402.4,96.8,77,75,94,3,29.77
2019-11-25 03:30:00,78.9,29.7,414.2,100.0,77,75,94,3,29.77
2019-11-25 04:00:00,78.8,29.8,416.0,100.2,77,75,94,2,29.77
2019-11-25 04:30:00,78.3,29.7,413.3,99.0,77,77,100,2,29.77
2019-11-25 05:00:00,78.4,29.7,413.8,99.4,77,77,100,3,29.77
2019-11-25 05:30:00,79.5,29.9,430.5,102.1,77,77,100,3,29.77
2019-11-25 06:00:00,79.4,30.0,428.8,102.8,77,75,94,2,29.8
2019-11-25 06:30:00,83.2,30.3,459.1,106.5,77,75,94,1,29.8
2019-11-25 07:00:00,94.5,31.1,520.3,112.3,79,75,89,1,29.8
2019-11-25 07:30:00,109.8,32.3,621.1,140.9,81,77,89,1,29.83
2019-11-25 08:00:00,108.1,32.4,623.6,140.7,82,77,84,2,29.83
2019-11-25 08:30:00,106.8,32.7,628.6,142.5,84,77,79,1,29.86
2019-11-25 09:00:00,110.2,33.0,622.2,142.3,86,75,70,2,29.86
2019-11-25 09:30:00,113.0,33.2,632.6,144.0,86,75,70,3,29.86
2019-11-25 10:00:00,114.5,33.2,641.0,143.5,88,73,62,3,29.86
2019-11-25 10:30:00,111.0,30.7,704.4,187.8,86,73,66,3,29.86
2019-11-25 11:00:00,106.7,30.2,638.1,174.0,86,73,66,3,29.86
2019-11-25 11:30:00,88.2,31.7,603.4,135.6,90,73,59,2,29.83
2019-11-25 12:00:00,97.4,33.0,629.6,143.9,88,75,66,3,29.83
2019-11-25 12:30:00,109.6,32.7,631.7,144.0,90,77,66,5,29.8
2019-11-25 13:00:00,107.7,32.6,626.3,143.2,88,75,66,2,29.77
2019-11-25 13:30:00,108.1,33.0,621.0,143.2,90,77,66,5,29.77
2019-11-25 14:00:00,113.4,33.2,624.5,143.5,90,75,62,3,29.74
2019-11-25 14:30:00,114.3,33.7,627.2,143.5,90,75,62,5,29.74
2019-11-25 15:00:00,113.3,33.4,706.8,182.3,84,75,74,12,29.71
2019-11-25 15:30:00,119.0,32.8,794.5,232.3,84,75,74,10,29.74
2019-11-25 16:00:00,115.8,32.3,724.0,210.3,81,73,79,6,29.74
2019-11-25 16:30:00,113.7,31.9,704.1,202.6,82,75,79,7,29.71
2019-11-25 17:00:00,107.2,30.1,643.6,174.0,82,77,84,5,29.74
2019-11-25 17:30:00,85.2,31.9,595.6,130.6,82,77,84,5,29.74
2019-11-25 18:00:00,101.2,32.9,629.6,143.8,82,75,79,5,29.77
2019-11-25 18:30:00,100.9,31.8,585.9,127.9,82,75,79,5,29.77
2019-11-25 19:00:00,96.5,31.6,563.5,123.5,82,75,79,3,29.77
2019-11-25 19:30:00,88.5,30.9,494.9,118.8,82,75,79,3,29.8
2019-11-25 20:00:00,87.6,30.8,478.5,116.5,82,75,79,1,29.8
2019-11-25 20:30:00,87.9,31.0,484.1,118.1,81,75,84,2,29.83
2019-11-25 21:00:00,86.5,31.3,491.8,121.0,81,75,84,3,29.83
2019-11-25 21:30:00,85.7,31.6,490.5,123.0,81,77,89,3,29.83
2019-11-25 22:00:00,86.3,31.8,491.7,125.6,81,77,89,3,29.83
2019-11-25 22:30:00,86.7,31.9,498.3,126.2,81,75,84,6,29.83
2019-11-25 23:00:00,85.8,31.8,492.6,125.7,81,75,84,5,29.83
2019-11-25 23:30:00,85.3,31.6,487.1,122.9,81,75,84,3,29.83
2019-11-26 00:00:00,82.8,31.3,465.4,117.9,81,75,84,5,29.83
2019-11-26 00:30:00,80.0,30.9,439.4,111.0,79,75,89,3,29.8
2019-11-26 01:00:00,80.0,30.8,430.0,110.0,79,75,89,5,29.8
2019-11-26 01:30:00,79.5,30.7,421.3,108.0,79,75,89,3,29.8
2019-11-26 02:00:00,79.5,30.7,423.6,108.2,79,75,89,3,29.8
2019-11-26 02:30:00,79.1,30.6,419.6,106.6,79,75,89,3,29.77
2019-11-26 03:00:00,79.1,30.6,415.5,105.9,79,75,89,3,29.77
2019-11-26 03:30:00,80.1,30.7,429.4,108.9,79,75,89,3,29.77
2019-11-26 04:00:00,80.4,30.8,428.5,109.7,79,75,89,3,29.77
2019-11-26 04:30:00,80.5,30.8,428.8,110.0,79,75,89,2,29.77
2019-11-26 05:00:00,81.7,30.9,437.7,111.8,79,75,89,2,29.77
2019-11-26 05:30:00,82.3,31.1,450.0,114.6,79,75,89,3,29.77
2019-11-26 06:00:00,82.3,31.2,447.8,115.5,79,75,89,3,29.77
2019-11-26 06:30:00,82.5,31.2,455.8,116.0,79,75,89,3,29.77
2019-11-26 07:00:00,87.5,31.5,499.9,118.9,79,75,89,3,29.8
2019-11-26 07:30:00,108.0,33.0,625.5,142.0,82,77,84,2,29.8
2019-11-26 08:00:00,109.4,33.0,621.9,142.3,84,75,74,5,29.8
2019-11-26 08:30:00,104.7,33.2,618.0,141.1,84,75,74,6,29.83
2019-11-26 09:00:00,107.8,33.5,622.5,143.0,84,77,79,6,29.83
2019-11-26 09:30:00,111.0,33.8,623.7,144.0,84,75,74,7,29.83
2019-11-26 10:00:00,113.3,33.9,625.0,143.9,88,77,70,7,29.83
2019-11-26 10:30:00,113.9,34.0,629.8,143.8,88,77,70,8,29.83
2019-11-26 11:00:00,114.9,33.9,638.6,142.9,88,77,70,12,29.8
2019-11-26 11:30:00,95.8,33.1,593.7,134.6,88,77,70,8,29.8
2019-11-26 12:00:00,114.4,33.0,832.4,232.9,88,75,66,10,29.8
2019-11-26 12:30:00,112.6,31.6,680.5,196.8,90,75,62,10,29.77
2019-11-26 13:00:00,109.6,31.2,657.5,187.7,90,77,66,9,29.74
2019-11-26 13:30:00,110.9,31.2,669.3,187.9,90,75,62,9,29.74
2019-11-26 14:00:00,113.5,31.1,678.4,189.8,90,75,62,12,29.74
2019-11-26 14:30:00,112.0,31.4,679.1,192.0,90,75,62,13,29.71
2019-11-26 15:00:00,111.7,31.2,671.9,189.9,90,75,62,13,29.68
2019-11-26 15:30:00,112.9,31.3,684.2,195.2,88,75,66,12,29.68
2019-11-26 16:00:00,111.8,31.2,669.8,192.4,88,75,66,13,29.68
2019-11-26 16:30:00,111.2,31.4,675.1,194.2,88,73,62,10,29.68
2019-11-26 17:00:00,109.8,31.0,660.0,186.5,86,75,70,12,29.68
2019-11-26 17:30:00,109.1,31.1,655.3,187.7,86,75,70,9,29.71
2019-11-26 18:00:00,107.6,30.7,642.3,181.4,84,75,74,10,29.71
2019-11-26 18:30:00,107.4,30.7,652.2,183.0,84,75,74,9,29.71
2019-11-26 19:00:00,100.0,30.7,612.2,171.2,82,77,84,7,29.74
2019-11-26 19:30:00,81.6,32.0,530.1,122.9,82,75,79,7,29.74
2019-11-26 20:00:00,89.6,31.6,496.0,122.1,82,77,84,5,29.77
2019-11-26 20:30:00,88.3,31.4,486.4,121.6,82,77,84,6,29.77
2019-11-26 21:00:00,88.3,31.9,492.0,125.9,82,77,84,3,29.77
2019-11-26 21:30:00,87.3,32.0,490.3,126.7,82,77,84,3,29.8
2019-11-26 22:00:00,87.3,31.9,489.3,126.3,81,77,89,3,29.8
2019-11-26 22:30:00,88.2,31.9,489.8,126.3,81,77,89,2,29.8
2019-11-26 23:00:00,87.6,31.9,487.3,126.0,81,77,89,2,29.8
2019-11-26 23:30:00,87.8,31.8,487.8,125.9,81,77,89,2,29.77
2019-11-27 00:00:00,86.4,31.6,475.7,122.7,81,77,89,2,29.77
2019-11-27 00:30:00,84.1,31.3,453.3,116.5,81,77,89,2,29.77
2019-11-27 01:00:00,83.6,31.2,442.7,114.9,81,77,89,2,29.77
2019-11-27 01:30:00,82.8,31.1,430.5,111.1,81,77,89,3,29.74
2019-11-27 02:00:00,82.9,31.1,431.8,111.0,79,75,89,3,29.74
2019-11-27 02:30:00,80.8,31.0,424.9,109.4,79,75,89,3,29.71
2019-11-27 03:00:00,80.0,30.9,425.4,108.9,79,75,89,3,29.71
2019-11-27 03:30:00,80.7,31.0,434.2,111.0,79,75,89,3,29.71
2019-11-27 04:00:00,79.8,30.9,429.8,110.9,79,75,89,3,29.71
2019-11-27 04:30:00,80.4,30.9,435.8,111.0,79,75,89,2,29.71
2019-11-27 05:00:00,81.1,31.0,439.2,111.7,79,75,89,2,29.71
2019-11-27 05:30:00,82.8,31.3,455.9,116.6,79,75,89,3,29.71
2019-11-27 06:00:00,81.3,31.1,441.7,113.7,79,75,89,3,29.74
2019-11-27 06:30:00,82.2,31.1,449.8,113.8,79,75,89,2,29.74
2019-11-27 07:00:00,86.3,31.4,488.3,117.5,81,77,89,2,29.74
2019-11-27 07:30:00,107.4,33.1,631.9,143.1,81,77,89,3,29.77
2019-11-27 08:00:00,112.1,33.1,634.7,143.9,82,77,84,5,29.77
2019-11-27 08:30:00,105.8,31.7,665.4,169.6,82,77,84,3,29.8
2019-11-27 09:00:00,109.3,30.9,673.5,188.0,82,77,84,3,29.8
2019-11-27 09:30:00,108.6,30.9,661.7,186.1,86,77,74,5,29.8
2019-11-27 13:00:00,80.9,32.4,634.1,134.2,81,77,89,8,29.74
2019-11-27 13:30:00,117.5,33.7,893.3,230.3,82,77,84,7,29.74
2019-11-27 14:00:00,113.1,31.9,700.9,205.2,82,75,79,5,29.74
2019-11-27 14:30:00,107.2,30.3,651.2,177.6,82,75,79,9,29.71
2019-11-27 15:00:00,106.9,30.5,659.4,179.2,84,75,74,9,29.71
2019-11-27 15:30:00,107.7,31.1,695.7,195.7,84,77,79,8,29.71
2019-11-27 16:00:00,111.7,31.7,708.0,202.9,84,77,79,6,29.71
2019-11-27 16:30:00,109.7,31.2,676.7,192.6,84,77,79,7,29.71
2019-11-27 17:00:00,109.2,31.3,677.6,192.8,84,77,79,5,29.71
2019-11-27 17:30:00,109.0,31.4,675.7,194.1,84,77,79,6,29.71
2019-11-27 18:00:00,107.6,31.0,657.6,184.9,82,77,84,6,29.74
2019-11-27 18:30:00,105.4,30.5,638.4,178.9,82,77,84,6,29.74
2019-11-27 19:00:00,81.7,32.6,582.1,133.0,82,77,84,3,29.74
2019-11-27 19:30:00,92.1,33.3,561.7,132.6,82,77,84,3,29.77
2019-11-27 20:00:00,90.6,32.6,523.0,120.9,82,77,84,2,29.77
2019-11-27 20:30:00,90.4,32.4,525.7,120.1,82,79,89,5,29.8
2019-11-27 21:00:00,90.4,32.4,525.9,119.8,81,77,89,5,29.8
2019-11-27 21:30:00,87.2,32.2,506.1,115.2,79,77,94,5,29.8
2019-11-27 22:00:00,86.3,32.1,504.1,114.4,79,77,94,5,29.8
2019-11-27 22:30:00,86.7,32.1,502.7,114.1,79,77,94,3,29.8
2019-11-27 23:00:00,86.7,32.2,504.9,115.7,79,77,94,3,29.8
2019-11-27 23:30:00,86.7,32.3,509.9,116.2,79,77,94,2,29.8
2019-11-28 00:00:00,85.1,32.1,496.6,113.9,79,77,94,2,29.77
2019-11-28 00:30:00,82.2,31.6,463.9,107.8,79,77,94,3,29.77
2019-11-28 01:00:00,81.4,31.3,449.0,104.6,79,77,94,3,29.77
2019-11-28 01:30:00,79.9,31.0,429.5,108.5,79,77,94,2,29.77
2019-11-28 02:00:00,80.0,31.1,430.7,108.6,79,77,94,2,29.77
2019-11-28 02:30:00,79.6,30.9,427.1,107.3,79,77,94,2,29.74
2019-11-28 03:00:00,79.8,30.8,424.0,106.3,79,77,94,2,29.74
2019-11-28 03:30:00,80.2,30.9,431.2,107.7,79,77,94,2,29.71
2019-11-28 04:00:00,80.3,30.9,431.4,107.8,79,77,94,2,29.71
2019-11-28 04:30:00,80.2,30.8,430.1,108.0,79,77,94,1,29.71
2019-11-28 05:00:00,80.9,30.8,435.8,107.5,79,77,94,3,29.71
2019-11-28 05:30:00,82.5,31.1,453.3,112.6,79,77,94,2,29.71
2019-11-28 06:00:00,82.0,31.0,446.0,111.0,79,77,94,2,29.71
2019-11-28 06:30:00,82.3,31.1,448.0,111.3,79,77,94,2,29.74
2019-11-28 07:00:00,85.7,31.4,484.3,115.5,79,77,94,3,29.74
2019-11-28 07:30:00,108.8,33.4,617.7,143.8,81,77,89,2,29.77
2019-11-28 08:00:00,113.8,33.7,626.6,143.6,82,77,84,5,29.77
2019-11-28 08:30:00,113.4,34.0,624.0,143.7,84,79,84,6,29.8
2019-11-28 09:00:00,113.3,34.4,619.8,144.0,84,79,84,7,29.8
2019-11-28 09:30:00,116.8,33.0,805.7,231.1,84,79,84,6,29.8
2019-11-28 10:00:00,111.5,32.2,693.7,205.2,84,79,84,6,29.8
2019-11-28 10:30:00,112.1,32.2,702.0,204.5,86,79,79,6,29.8
2019-11-28 11:00:00,112.1,32.4,701.3,207.5,88,79,75,6,29.8
2019-11-28 11:30:00,112.3,32.4,701.3,208.2,84,77,79,5,29.8
2019-11-28 12:00:00,112.4,32.2,695.0,204.0,79,77,94,6,29.77
2019-11-28 12:30:00,112.0,31.9,684.6,199.2,81,77,89,3,29.77
2019-11-28 13:00:00,111.4,31.5,682.1,194.0,82,77,84,3,29.74
2019-11-28 13:30:00,110.1,31.2,672.0,190.1,82,79,89,5,29.74
2019-11-28 14:00:00,108.0,30.8,653.5,182.1,88,77,70,9,29.74
2019-11-28 14:30:00,107.4,30.7,651.6,180.4,86,77,74,9,29.71
2019-11-28 15:00:00,107.4,30.7,651.6,180.4,86,79,79,10,29.71
2019-11-28 15:30:00,109.4,31.4,673.6,191.4,88,79,75,5,29.71
2019-11-28 16:00:00,111.5,31.9,689.4,198.4,86,77,74,6,29.71
2019-11-28 16:30:00,111.0,32.0,690.3,199.8,86,77,74,9,29.71
2019-11-28 17:00:00,110.7,32.1,688.1,202.4,86,77,74,7,29.71
2019-11-28 17:30:00,109.9,31.7,679.5,196.9,86,75,70,8,29.71
2019-11-28 18:00:00,108.7,31.5,666.2,192.0,84,77,79,8,29.71
2019-11-28 18:30:00,107.1,31.3,659.3,189.1,84,77,79,8,29.74
2019-11-28 19:00:00,102.7,31.0,621.6,178.9,84,77,79,6,29.74
2019-11-28 19:30:00,82.0,33.0,547.0,127.7,82,77,84,5,29.74
2019-11-28 20:00:00,92.6,33.3,543.3,128.7,82,77,84,6,29.77
2019-11-28 20:30:00,90.9,33.1,529.5,124.3,82,77,84,7,29.77
2019-11-28 21:00:00,90.1,32.9,523.1,122.4,82,77,84,5,29.77
2019-11-28 21:30:00,89.0,32.9,511.6,120.2,82,77,84,3,29.8
2019-11-28 22:00:00,89.5,32.9,515.1,120.9,82,77,84,3,29.8
2019-11-28 22:30:00,90.7,33.0,523.3,123.0,81,77,89,3,29.8
2019-11-28 23:00:00,90.3,33.1,521.1,122.7,81,77,89,2,29.8
2019-11-28 23:30:00,90.7,33.0,523.0,123.0,81,77,89,1,29.77
2019-11-29 00:00:00,88.5,32.7,507.9,119.4,81,77,89,2,29.77
2019-11-29 00:30:00,86.3,32.4,485.2,115.7,81,77,89,2,29.77
2019-11-29 01:00:00,85.3,32.2,469.0,112.8,81,77,89,3,29.77
2019-11-29 01:30:00,84.4,32.0,456.5,111.0,81,77,89,2,29.77
2019-11-29 02:00:00,83.9,31.9,450.9,116.2,79,77,94,1,29.77
2019-11-29 02:30:00,80.1,31.7,439.4,114.0,79,77,94,2,29.74
2019-11-29 03:00:00,81.2,31.7,447.7,116.2,79,77,94,2,29.74
