Datetime,Chilled Water Rate (L/sec),Cooling Water Temperature (C),Building Load (RT),Chiller Energy Consumption (kWh),Outside Temperature (F),Dew Point (F),Humidity (%),Wind Speed (mph),Pressure (in)
2019-11-29 03:30:00,82.3,31.8,455.4,117.0,79,77,94,2,29.74
2019-11-29 04:00:00,81.8,31.7,456.4,117.0,79,77,94,2,29.74
2019-11-29 04:30:00,81.4,31.7,453.7,116.6,79,77,94,2,29.74
2019-11-29 05:00:00,81.9,31.7,454.2,116.6,79,77,94,2,29.74
2019-11-29 05:30:00,84.1,32.0,477.0,121.6,79,77,94,2,29.74
2019-11-29 06:00:00,83.8,31.9,471.0,120.0,79,77,94,2,29.74
2019-11-29 06:30:00,84.0,31.9,473.2,120.4,79,77,94,2,29.74
2019-11-29 07:00:00,88.8,32.2,517.0,124.8,79,77,94,2,29.77
2019-11-29 07:30:00,109.9,33.7,620.0,144.0,82,79,89,2,29.77
2019-11-29 08:00:00,114.0,33.7,629.1,143.7,82,79,89,3,29.8
2019-11-29 08:30:00,114.2,33.9,633.8,144.0,84,79,84,5,29.8
2019-11-29 09:00:00,113.5,32.9,670.8,162.9,86,77,74,6,29.8
2019-11-29 09:30:00,117.6,32.3,776.1,222.9,86,79,79,7,29.8
2019-11-29 10:00:00,112.7,32.0,694.8,201.5,88,79,75,8,29.8
2019-11-29 10:30:00,112.4,32.1,698.1,203.3,88,77,70,7,29.8
2019-11-29 11:00:00,112.3,32.1,698.8,204.1,88,77,70,9,29.8
2019-11-29 11:30:00,112.1,32.1,698.1,203.8,88,77,70,7,29.77
2019-11-29 12:00:00,113.1,32.1,698.3,204.0,86,77,74,7,29.77
2019-11-29 12:30:00,113.6,32.1,695.0,203.3,81,75,84,9,29.77
2019-11-29 13:00:00,113.7,32.0,696.9,201.9,82,77,84,3,29.77
2019-11-29 13:30:00,112.5,31.7,687.4,197.6,82,79,89,9,29.74
2019-11-29 14:00:00,108.9,31.1,670.2,188.0,77,77,100,6,29.77
2019-11-29 14:30:00,107.8,30.9,673.0,185.6,75,75,100,3,29.74
2019-11-29 15:00:00,108.8,31.0,675.4,188.6,77,77,100,5,29.74
2019-11-29 15:30:00,105.1,30.7,663.7,182.7,77,77,100,2,29.74
2019-11-29 16:00:00,104.3,30.4,663.2,180.0,75,75,100,2,29.74
2019-11-29 16:30:00,87.5,31.2,591.8,138.4,75,75,100,3,29.74
2019-11-29 17:00:00,94.7,33.0,631.2,143.5,77,75,94,3,29.74
2019-11-29 17:30:00,105.5,33.0,630.7,143.6,77,77,100,2,29.77
2019-11-29 18:00:00,100.9,32.6,608.0,137.1,77,77,100,2,29.77
2019-11-29 18:30:00,99.7,32.6,609.1,136.3,77,77,100,3,29.77
2019-11-29 19:00:00,96.1,32.1,571.1,127.1,77,77,100,5,29.77
2019-11-29 19:30:00,83.9,30.7,483.9,115.3,77,77,100,3,29.77
2019-11-29 20:00:00,86.0,31.1,492.3,119.8,77,77,100,2,29.77
2019-11-29 20:30:00,85.6,31.4,498.3,123.0,77,77,100,3,29.8
2019-11-29 21:00:00,85.4,31.7,500.6,124.8,77,77,100,2,29.8
2019-11-29 21:30:00,84.3,31.7,494.8,124.4,77,75,94,2,29.8
2019-11-29 22:00:00,84.9,31.8,493.1,125.0,77,75,94,3,29.8
2019-11-29 22:30:00,85.8,31.9,497.0,126.7,77,75,94,2,29.8
2019-11-29 23:00:00,85.6,31.9,496.5,126.7,77,75,94,2,29.8
2019-11-29 23:30:00,85.3,31.8,494.5,126.0,77,75,94,2,29.8
2019-11-30 00:00:00,83.4,31.5,481.3,122.0,77,75,94,3,29.8
2019-11-30 00:30:00,80.4,31.1,450.3,114.9,77,75,94,2,29.8
2019-11-30 01:00:00,80.5,31.2,444.9,114.0,77,75,94,2,29.8
2019-11-30 01:30:00,80.5,31.1,443.3,113.6,77,77,100,2,29.77
2019-11-30 02:00:00,79.9,31.1,436.2,111.5,77,77,100,2,29.77
2019-11-30 02:30:00,80.0,31.3,439.5,114.0,79,77,94,2,29.77
2019-11-30 03:00:00,81.3,31.5,446.8,116.2,79,77,94,2,29.77
2019-11-30 03:30:00,82.2,31.5,452.6,118.4,79,77,94,2,29.74
2019-11-30 04:00:00,81.1,31.5,453.1,117.6,79,77,94,3,29.74
2019-11-30 04:30:00,81.6,31.4,454.0,117.1,79,77,94,5,29.77
2019-11-30 05:00:00,81.6,31.4,454.7,116.7,79,77,94,3,29.74
2019-11-30 05:30:00,80.2,31.1,442.9,113.4,77,77,100,3,29.77
2019-11-30 06:00:00,79.2,31.0,431.0,111.0,77,75,94,2,29.77
2019-11-30 06:30:00,79.8,30.9,437.7,111.0,77,75,94,2,29.77
2019-11-30 07:00:00,83.2,31.0,457.2,114.9,79,77,94,1,29.77
2019-11-30 07:30:00,93.3,31.8,518.4,122.6,79,77,94,2,29.8
2019-11-30 08:00:00,94.3,32.1,538.4,124.9,79,77,94,2,29.8
2019-11-30 08:30:00,97.6,32.7,587.2,132.8,81,77,89,2,29.8
2019-11-30 09:00:00,95.6,32.5,564.2,127.3,84,77,79,5,29.8
2019-11-30 09:30:00,95.7,32.7,575.6,129.6,84,77,79,5,29.83
2019-11-30 10:00:00,102.3,33.6,612.7,142.2,84,79,84,9,29.83
2019-11-30 10:30:00,104.4,34.0,610.6,144.0,86,79,79,8,29.83
2019-11-30 11:00:00,106.5,34.2,613.9,143.2,86,77,74,9,29.8
2019-11-30 11:30:00,108.3,34.2,607.6,143.1,88,79,75,8,29.8
2019-11-30 12:00:00,108.5,34.2,613.4,143.6,88,77,70,8,29.77
2019-11-30 12:30:00,109.1,34.3,616.3,143.7,90,79,70,7,29.77
2019-11-30 13:00:00,109.1,34.3,616.1,143.4,90,77,66,6,29.74
2019-11-30 13:30:00,107.4,34.1,620.1,144.0,88,79,75,7,29.74
2019-11-30 14:00:00,106.8,34.2,605.8,144.0,86,79,79,7,29.71
2019-11-30 14:30:00,107.2,34.5,607.5,144.0,81,77,89,5,29.71
2019-11-30 15:00:00,109.8,34.5,620.8,144.0,84,79,84,7,29.71
2019-11-30 15:30:00,110.4,34.3,629.4,144.0,81,77,89,13,29.68
2019-11-30 16:00:00,109.5,34.6,626.8,144.0,82,77,84,2,29.68
2019-11-30 16:30:00,107.4,31.5,709.6,204.5,84,77,79,1,29.71
2019-11-30 17:00:00,89.9,31.1,584.0,145.0,84,77,79,2,29.71
2019-11-30 17:30:00,91.2,33.1,609.8,142.3,84,77,79,7,29.71
2019-11-30 18:00:00,97.7,32.5,579.3,132.8,84,79,84,3,29.71
2019-11-30 18:30:00,95.0,31.7,542.3,121.2,84,79,84,3,29.74
2019-11-30 19:00:00,92.2,31.8,525.8,117.5,82,79,89,5,29.74
2019-11-30 19:30:00,87.3,31.8,499.3,112.3,82,79,89,3,29.74
2019-11-30 20:00:00,86.2,31.6,485.7,108.6,82,79,89,2,29.77
2019-11-30 20:30:00,86.0,31.9,500.5,112.8,82,79,89,3,29.77
2019-11-30 21:00:00,85.9,32.0,502.7,113.9,82,79,89,2,29.77
2019-11-30 21:30:00,85.1,32.0,496.7,113.0,82,79,89,2,29.8
2019-11-30 22:00:00,85.7,32.2,501.0,113.8,82,79,89,2,29.8
2019-11-30 22:30:00,86.7,32.3,507.1,115.6,82,79,89,2,29.8
2019-11-30 23:00:00,86.7,32.4,508.9,117.0,81,79,94,3,29.8
2019-11-30 23:30:00,87.1,32.5,510.4,117.2,81,75,84,6,29.89
2019-12-01 00:00:00,85.4,32.3,501.9,115.6,81,75,84,6,29.86
2019-12-01 00:30:00,83.1,31.8,465.4,109.2,79,75,89,5,29.86
2019-12-01 01:00:00,83.3,31.8,465.7,108.8,79,75,89,3,29.86
2019-12-01 01:30:00,84.0,31.8,461.5,109.3,79,75,89,5,29.83
2019-12-01 02:00:00,83.9,31.8,458.1,108.2,79,75,89,3,29.83
2019-12-01 02:30:00,83.5,31.7,456.8,108.0,79,75,89,5,29.83
2019-12-01 03:00:00,83.4,31.6,454.0,108.0,79,73,83,5,29.8
2019-12-01 03:30:00,84.2,31.7,464.0,108.0,79,73,83,3,29.8
2019-12-01 04:00:00,84.1,31.8,465.9,108.6,79,73,83,5,29.8
2019-12-01 04:30:00,84.5,31.8,469.8,109.6,79,73,83,5,29.8
2019-12-01 05:00:00,83.7,31.7,464.1,109.2,79,73,83,6,29.8
2019-12-01 05:30:00,82.5,31.5,449.7,106.3,79,75,89,6,29.8
2019-12-01 06:00:00,82.6,31.5,452.7,105.8,79,75,89,3,29.83
2019-12-01 06:30:00,82.6,31.5,448.3,105.2,79,75,89,3,29.83
2019-12-01 07:00:00,84.2,31.6,460.4,106.8,79,73,83,3,29.83
2019-12-01 07:30:00,89.1,32.3,517.4,117.3,79,73,83,5,29.83
2019-12-01 08:00:00,91.6,33.0,538.2,125.8,81,73,79,6,29.86
2019-12-01 08:30:00,92.7,33.3,553.5,130.6,82,75,79,6,29.86
2019-12-01 09:00:00,95.3,33.4,560.6,132.5,82,73,74,6,29.89
2019-12-01 09:30:00,99.0,34.1,586.2,141.4,84,75,74,9,29.89
2019-12-01 10:00:00,99.7,34.2,589.1,143.7,84,75,74,8,29.89
2019-12-01 10:30:00,100.1,34.2,594.2,143.8,86,73,66,10,29.89
2019-12-01 11:00:00,100.5,34.2,595.8,143.6,86,75,70,13,29.89
2019-12-01 11:30:00,100.0,34.0,595.2,143.9,88,75,66,12,29.86
2019-12-01 12:00:00,100.0,34.2,596.4,144.0,86,73,66,12,29.86
2019-12-01 12:30:00,101.6,34.4,599.9,144.0,88,73,62,12,29.86
2019-12-01 13:00:00,101.8,34.2,605.5,144.0,88,73,62,12,29.86
2019-12-01 13:30:00,103.0,33.8,612.7,144.0,88,73,62,12,29.83
2019-12-01 14:00:00,104.2,34.0,611.0,144.0,88,73,62,13,29.83
2019-12-01 14:30:00,104.4,34.2,609.0,143.9,88,73,62,12,29.8
2019-12-01 15:00:00,106.1,34.4,612.7,144.0,88,75,66,13,29.8
2019-12-01 15:30:00,104.1,33.9,617.4,144.0,88,75,66,12,29.8
2019-12-01 16:00:00,102.4,33.8,611.9,144.0,88,73,62,13,29.77
2019-12-01 16:30:00,99.8,33.5,609.6,143.5,88,73,62,12,29.77
2019-12-01 17:00:00,97.3,32.6,579.3,133.6,86,75,70,12,29.77
2019-12-01 17:30:00,97.3,32.9,562.6,130.3,86,75,70,12,29.77
2019-12-01 18:00:00,96.6,33.2,573.9,133.5,84,75,74,10,29.8
2019-12-01 18:30:00,97.5,33.7,585.4,139.2,82,75,79,10,29.8
2019-12-01 19:00:00,94.7,33.1,556.1,130.1,82,75,79,12,29.8
2019-12-01 19:30:00,92.5,32.8,538.1,124.7,82,75,79,10,29.83
2019-12-01 20:00:00,91.5,32.5,520.7,120.0,81,75,84,8,29.83
2019-12-01 20:30:00,88.2,32.0,510.0,115.0,81,75,84,5,29.86
2019-12-01 21:00:00,86.4,32.0,504.4,113.7,81,75,84,6,29.86
2019-12-01 21:30:00,86.0,31.8,499.7,111.8,81,75,84,5,29.86
2019-12-01 22:00:00,86.5,31.8,499.8,112.2,81,75,84,5,29.89
2019-12-01 22:30:00,88.0,31.9,512.4,114.9,79,75,89,3,29.89
2019-12-01 23:00:00,87.3,31.7,506.1,112.3,79,75,89,3,29.89
2019-12-01 23:30:00,86.9,31.6,501.8,111.1,81,75,84,6,29.89
2019-12-02 00:00:00,85.3,31.5,487.0,109.5,81,75,84,6,29.86
2019-12-02 00:30:00,81.7,30.8,445.3,100.8,79,75,89,5,29.86
2019-12-02 01:00:00,81.4,30.6,432.7,99.0,79,75,89,3,29.86
2019-12-02 01:30:00,81.5,30.6,432.8,99.2,79,75,89,5,29.83
2019-12-02 02:00:00,80.8,30.6,427.9,105.3,79,75,89,3,29.83
2019-12-02 02:30:00,80.9,30.7,430.3,106.4,79,75,89,5,29.83
2019-12-02 03:00:00,81.3,30.7,430.7,106.2,79,73,83,5,29.8
2019-12-02 03:30:00,82.8,30.8,440.2,109.0,79,73,83,3,29.8
2019-12-02 04:00:00,83.2,30.9,445.1,110.9,79,73,83,5,29.8
2019-12-02 04:30:00,82.5,30.7,437.0,107.5,79,73,83,5,29.8
2019-12-02 05:00:00,82.5,30.3,431.6,105.0,79,73,83,6,29.8
2019-12-02 05:30:00,84.5,30.5,452.3,107.5,79,75,89,6,29.8
2019-12-02 06:00:00,83.4,30.3,437.6,105.3,79,75,89,3,29.83
2019-12-02 06:30:00,87.5,30.6,481.3,109.9,79,75,89,3,29.83
2019-12-02 07:00:00,98.8,31.6,540.8,119.7,79,73,83,3,29.83
2019-12-02 07:30:00,112.2,32.6,629.3,143.8,79,73,83,5,29.83
2019-12-02 08:00:00,112.9,32.5,633.3,143.2,81,73,79,6,29.86
2019-12-02 08:30:00,109.5,32.7,626.3,143.9,82,75,79,6,29.86
2019-12-02 09:00:00,108.1,32.8,620.0,143.5,82,73,74,6,29.89
2019-12-02 09:30:00,111.6,33.0,625.6,143.8,84,75,74,9,29.89
2019-12-02 10:00:00,113.8,33.2,627.6,143.3,84,75,74,8,29.89
2019-12-02 10:30:00,114.8,33.5,626.7,142.4,86,73,66,10,29.89
2019-12-02 11:00:00,115.5,33.7,629.3,141.7,86,75,70,13,29.89
2019-12-02 11:30:00,116.6,33.1,773.9,214.1,88,75,66,12,29.86
2019-12-02 12:00:00,116.0,31.9,700.1,203.6,86,73,66,12,29.86
2019-12-02 12:30:00,114.5,32.0,690.5,200.8,88,73,62,12,29.86
2019-12-02 13:00:00,114.6,32.2,690.3,203.5,88,73,62,12,29.86
2019-12-02 13:30:00,114.8,32.0,686.7,201.1,88,73,62,12,29.83
2019-12-02 14:00:00,113.9,31.8,680.8,197.4,88,73,62,13,29.83
2019-12-02 14:30:00,112.7,31.5,671.6,192.7,88,73,62,12,29.8
2019-12-02 15:00:00,112.0,31.5,676.5,194.7,88,75,66,13,29.8
2019-12-02 15:30:00,107.5,30.6,649.2,180.7,88,75,66,12,29.8
2019-12-02 16:00:00,85.6,30.7,581.1,123.6,88,73,62,13,29.77
2019-12-02 16:30:00,99.1,31.2,611.0,133.2,88,73,62,12,29.77
2019-12-02 17:00:00,102.0,31.1,594.2,127.2,86,75,70,12,29.77
2019-12-02 17:30:00,101.1,30.9,588.4,125.8,86,75,70,12,29.77
2019-12-02 18:00:00,101.1,31.2,582.4,124.6,84,75,74,10,29.8
2019-12-02 18:30:00,100.9,31.6,588.4,129.1,82,75,79,10,29.8
2019-12-02 19:00:00,97.6,31.7,566.4,125.2,82,75,79,12,29.8
2019-12-02 19:30:00,88.4,31.2,506.1,109.9,82,75,79,10,29.83
2019-12-02 20:00:00,88.8,31.5,504.2,111.5,81,75,84,8,29.83
2019-12-02 20:30:00,89.2,31.4,506.1,111.0,81,75,84,5,29.86
2019-12-02 21:00:00,88.3,31.2,500.7,110.7,81,75,84,6,29.86
2019-12-02 21:30:00,86.7,31.0,489.6,108.0,81,75,84,5,29.86
2019-12-02 22:00:00,86.5,31.0,486.3,108.0,81,75,84,5,29.89
2019-12-02 22:30:00,86.1,31.0,481.2,108.4,79,75,89,3,29.89
2019-12-02 23:00:00,85.8,30.9,480.7,108.0,79,75,89,3,29.89
2019-12-02 23:30:00,84.8,30.5,470.2,104.5,81,75,84,6,29.89
2019-12-03 00:00:00,82.9,30.4,457.6,104.7,81,75,84,6,29.86
2019-12-03 00:30:00,79.7,30.1,423.6,103.5,79,75,89,5,29.86
2019-12-03 01:00:00,79.7,29.9,416.7,102.0,79,75,89,3,29.86
2019-12-03 01:30:00,79.2,29.9,411.4,100.2,79,75,89,5,29.83
2019-12-03 02:00:00,79.1,29.8,409.1,99.6,79,75,89,3,29.83
2019-12-03 02:30:00,78.5,29.8,403.3,99.0,79,75,89,5,29.83
2019-12-03 03:00:00,79.8,29.9,411.8,100.9,79,73,83,5,29.8
2019-12-03 03:30:00,80.4,30.1,419.1,103.2,79,73,83,3,29.8
2019-12-03 04:00:00,80.0,30.1,422.3,103.5,79,73,83,5,29.8
2019-12-03 04:30:00,80.2,30.0,423.8,102.5,79,73,83,5,29.8
2019-12-03 05:00:00,81.7,30.1,428.1,104.3,79,73,83,6,29.8
2019-12-03 05:30:00,82.9,30.4,440.6,107.9,79,75,89,6,29.8
2019-12-03 06:00:00,82.6,30.3,437.0,107.4,79,75,89,3,29.83
2019-12-03 06:30:00,82.9,30.3,440.8,107.7,79,75,89,3,29.83
2019-12-03 07:00:00,87.6,30.6,484.4,111.9,79,73,83,3,29.83
2019-12-03 07:30:00,109.1,32.4,630.9,142.6,79,73,83,5,29.83
2019-12-03 08:00:00,111.1,32.3,620.2,140.0,81,73,79,6,29.86
2019-12-03 08:30:00,105.8,32.2,619.5,138.3,82,75,79,6,29.86
2019-12-03 09:00:00,103.8,32.4,606.7,136.3,82,73,74,6,29.89
2019-12-03 09:30:00,107.8,32.8,623.2,142.1,84,75,74,9,29.89
2019-12-03 10:00:00,111.0,33.2,622.7,143.5,84,75,74,8,29.89
2019-12-03 10:30:00,111.9,33.1,625.6,143.9,86,73,66,10,29.89
2019-12-03 11:00:00,111.9,33.2,627.2,144.0,86,75,70,13,29.89
2019-12-03 11:30:00,112.3,33.1,630.8,144.0,88,75,66,12,29.86
2019-12-03 12:00:00,111.0,33.2,625.4,143.2,86,73,66,12,29.86
2019-12-03 12:30:00,111.6,33.1,619.8,143.6,88,73,62,12,29.86
2019-12-03 13:00:00,110.7,32.9,621.8,143.3,88,73,62,12,29.86
2019-12-03 13:30:00,109.0,32.9,618.9,141.9,88,73,62,12,29.83
2019-12-03 14:00:00,110.9,33.3,623.7,142.2,88,73,62,13,29.83
2019-12-03 14:30:00,110.7,33.2,620.2,142.0,88,73,62,12,29.8
2019-12-03 15:00:00,111.2,33.1,624.4,142.3,88,75,66,13,29.8
2019-12-03 15:30:00,109.3,32.5,632.5,143.0,88,75,66,12,29.8
2019-12-03 16:00:00,107.0,31.8,609.1,135.3,88,73,62,13,29.77
2019-12-03 16:30:00,106.5,32.2,612.8,138.0,88,73,62,12,29.77
2019-12-03 17:00:00,106.5,32.0,600.5,134.5,86,75,70,12,29.77
2019-12-03 17:30:00,106.0,31.8,581.8,128.4,86,75,70,12,29.77
2019-12-03 18:00:00,105.6,31.9,576.8,128.1,84,75,74,10,29.8
2019-12-03 18:30:00,104.4,31.8,573.1,126.1,82,75,79,10,29.8
2019-12-03 19:00:00,101.1,31.6,545.8,120.2,82,75,79,12,29.8
2019-12-03 19:30:00,91.4,30.9,481.9,107.1,82,75,79,10,29.83
2019-12-03 20:00:00,91.7,30.9,478.0,107.5,81,75,84,8,29.83
2019-12-03 20:30:00,91.1,30.8,476.9,106.3,81,75,84,5,29.86
2019-12-03 21:00:00,90.7,30.8,476.7,105.8,81,75,84,6,29.86
2019-12-03 21:30:00,89.2,30.6,465.2,105.0,81,75,84,5,29.86
2019-12-03 22:00:00,89.3,30.5,463.2,104.8,81,75,84,5,29.89
2019-12-03 22:30:00,89.3,30.7,475.8,105.2,79,75,89,3,29.89
2019-12-03 23:00:00,89.1,30.8,480.7,107.5,79,75,89,3,29.89
2019-12-03 23:30:00,88.7,30.8,477.9,105.6,81,75,84,6,29.89
2019-12-04 00:00:00,86.2,30.6,459.2,106.4,81,75,84,6,29.86
2019-12-04 00:30:00,83.5,30.2,431.2,105.3,79,75,89,5,29.86
2019-12-04 01:00:00,83.7,30.1,427.0,104.9,79,75,89,3,29.86
2019-12-04 01:30:00,82.8,30.0,420.2,103.1,79,75,89,5,29.83
2019-12-04 02:00:00,79.5,29.9,410.8,100.1,79,75,89,3,29.83
2019-12-04 02:30:00,79.7,29.9,416.3,101.8,79,75,89,5,29.83
2019-12-04 03:00:00,80.3,29.9,414.0,101.3,79,73,83,5,29.8
2019-12-04 03:30:00,80.3,29.9,412.4,100.7,79,73,83,3,29.8
2019-12-04 04:00:00,81.3,30.0,423.9,102.3,79,73,83,5,29.8
2019-12-04 04:30:00,80.9,29.9,425.1,102.0,79,73,83,5,29.8
2019-12-04 05:00:00,81.6,29.8,426.1,102.6,79,73,83,6,29.8
2019-12-04 05:30:00,83.7,29.9,440.9,104.1,79,75,89,6,29.8
2019-12-04 06:00:00,80.7,29.4,414.4,97.9,79,75,89,3,29.83
2019-12-04 06:30:00,80.9,29.2,412.5,96.3,79,75,89,3,29.83
2019-12-04 07:00:00,86.7,29.6,467.4,101.8,79,73,83,3,29.83
2019-12-04 07:30:00,107.6,31.6,611.0,134.2,79,73,83,5,29.83
2019-12-04 08:00:00,106.0,31.6,587.7,128.4,81,73,79,6,29.86
2019-12-04 08:30:00,106.2,32.2,616.6,138.0,82,75,79,6,29.86
2019-12-04 09:00:00,107.0,32.5,611.5,137.8,82,73,74,6,29.89
2019-12-04 09:30:00,107.6,32.8,615.7,141.1,84,75,74,9,29.89
2019-12-04 10:00:00,109.1,32.9,620.0,142.3,84,75,74,8,29.89
2019-12-04 10:30:00,107.8,32.7,617.3,141.8,86,73,66,10,29.89
2019-12-04 11:00:00,107.3,32.3,608.1,136.5,86,75,70,13,29.89
2019-12-04 11:30:00,107.9,32.4,606.4,136.5,88,75,66,12,29.86
2019-12-04 12:00:00,108.0,32.4,606.9,137.4,86,73,66,12,29.86
2019-12-04 12:30:00,108.1,32.5,611.6,138.4,88,73,62,12,29.86
2019-12-04 13:00:00,107.6,32.5,607.5,137.7,88,73,62,12,29.86
2019-12-04 13:30:00,107.9,32.5,606.5,137.4,88,73,62,12,29.83
2019-12-04 14:00:00,109.2,32.9,618.0,142.2,88,73,62,13,29.83
2019-12-04 14:30:00,108.3,32.8,617.7,141.5,88,73,62,12,29.8
2019-12-04 15:00:00,108.1,32.4,611.1,137.9,88,75,66,13,29.8
2019-12-04 15:30:00,109.0,32.3,613.8,138.3,88,75,66,12,29.8
2019-12-04 16:00:00,107.6,32.0,598.2,133.0,88,73,62,13,29.77
2019-12-04 16:30:00,106.9,32.0,591.9,131.6,88,73,62,12,29.77
2019-12-04 17:00:00,106.7,32.0,595.4,131.8,86,75,70,12,29.77
2019-12-04 17:30:00,106.6,32.0,598.1,133.0,86,75,70,12,29.77
2019-12-04 18:00:00,105.1,31.7,580.1,127.3,84,75,74,10,29.8
2019-12-04 18:30:00,104.2,31.7,578.7,127.3,82,75,79,10,29.8
2019-12-04 19:00:00,100.5,31.3,546.2,118.2,82,75,79,12,29.8
2019-12-04 19:30:00,89.4,30.2,474.3,100.9,82,75,79,10,29.83
2019-12-04 20:00:00,90.5,30.3,476.6,102.0,81,75,84,8,29.83
2019-12-04 20:30:00,90.5,30.4,479.9,102.8,81,75,84,5,29.86
2019-12-04 21:00:00,90.2,30.4,478.6,102.2,81,75,84,6,29.86
2019-12-04 21:30:00,89.0,30.3,465.8,102.0,81,75,84,5,29.86
2019-12-04 22:00:00,89.2,30.2,462.9,102.0,81,75,84,5,29.89
2019-12-04 22:30:00,89.0,30.1,461.1,101.9,79,75,89,3,29.89
2019-12-04 23:00:00,89.0,30.2,470.2,102.0,79,75,89,3,29.89
2019-12-04 23:30:00,89.3,30.1,464.4,101.8,81,75,84,6,29.89
2019-12-05 00:00:00,87.5,29.8,440.8,99.7,81,75,84,6,29.86
2019-12-05 00:30:00,80.7,29.2,394.8,93.9,79,75,89,5,29.86
2019-12-05 04:00:00,79.9,28.9,398.3,93.0,79,73,83,5,29.8
2019-12-05 04:30:00,79.5,28.8,397.0,93.0,79,73,83,5,29.8
2019-12-05 05:00:00,80.7,28.9,403.5,94.1,79,73,83,6,29.8
2019-12-05 05:30:00,82.4,29.2,416.5,97.4,79,75,89,6,29.8
2019-12-05 06:00:00,81.8,29.2,411.7,96.2,79,75,89,3,29.83
2019-12-05 06:30:00,81.6,29.2,417.2,97.2,79,75,89,3,29.83
2019-12-05 07:00:00,86.5,29.6,463.7,102.4,79,73,83,3,29.83
2019-12-05 07:30:00,108.6,31.6,603.4,132.7,79,73,83,5,29.83
2019-12-05 08:00:00,106.6,31.5,575.0,126.3,81,73,79,6,29.86
2019-12-05 08:30:00,103.4,31.6,595.8,129.4,82,75,79,6,29.86
2019-12-05 09:00:00,101.9,31.3,576.3,123.9,82,73,74,6,29.89
2019-12-05 09:30:00,101.9,31.4,581.2,125.9,84,75,74,9,29.89
2019-12-05 10:00:00,102.6,31.7,589.0,129.2,84,75,74,8,29.89
2019-12-05 10:30:00,105.8,32.1,602.5,134.4,86,73,66,10,29.89
2019-12-05 11:00:00,107.0,32.5,615.9,139.2,86,75,70,13,29.89
2019-12-05 11:30:00,108.7,32.7,618.2,141.6,88,75,66,12,29.86
2019-12-05 12:00:00,106.6,32.7,618.8,141.3,86,73,66,12,29.86
2019-12-05 12:30:00,107.9,32.7,618.4,141.7,88,73,62,12,29.86
2019-12-05 13:00:00,107.4,32.9,616.0,141.6,88,73,62,12,29.86
2019-12-05 13:30:00,106.9,33.1,616.9,142.4,88,73,62,12,29.83
2019-12-05 14:00:00,109.0,33.2,616.8,142.8,88,73,62,13,29.83
2019-12-05 14:30:00,108.0,33.0,620.1,142.0,88,73,62,12,29.8
2019-12-05 15:00:00,109.5,33.4,617.1,143.1,88,75,66,13,29.8
2019-12-05 15:30:00,113.4,33.5,624.2,143.1,88,75,66,12,29.8
2019-12-05 16:00:00,116.2,33.4,628.1,143.1,88,73,62,13,29.77
2019-12-05 16:30:00,115.1,33.2,630.6,143.0,88,73,62,12,29.77
2019-12-05 17:00:00,113.7,33.2,629.2,143.6,86,75,70,12,29.77
2019-12-05 17:30:00,110.4,32.4,623.5,141.3,86,75,70,12,29.77
2019-12-05 18:00:00,105.6,31.9,597.5,132.1,84,75,74,10,29.8
2019-12-05 18:30:00,102.6,31.9,582.5,128.7,82,75,79,10,29.8
2019-12-05 19:00:00,97.9,31.7,559.5,122.6,82,75,79,12,29.8
2019-12-05 19:30:00,90.3,30.9,495.0,106.4,82,75,79,10,29.83
2019-12-05 20:00:00,90.9,30.8,492.4,105.0,81,75,84,8,29.83
2019-12-05 20:30:00,91.3,30.7,481.2,105.1,81,75,84,5,29.86
2019-12-05 21:00:00,90.9,30.8,479.3,106.0,81,75,84,6,29.86
2019-12-05 21:30:00,88.9,30.6,468.4,104.6,81,75,84,5,29.86
2019-12-05 22:00:00,89.3,30.4,465.3,102.3,81,75,84,5,29.89
2019-12-05 22:30:00,88.0,30.2,459.5,101.6,79,75,89,3,29.89
2019-12-05 23:00:00,88.1,30.2,456.8,101.7,79,75,89,3,29.89
2019-12-05 23:30:00,86.5,30.1,447.6,102.4,81,75,84,6,29.89
2019-12-06 00:00:00,82.9,29.9,436.4,100.4,81,75,84,6,29.86
2019-12-06 00:30:00,80.1,29.4,405.4,96.5,79,75,89,5,29.86
2019-12-06 01:00:00,80.1,29.4,401.7,96.0,79,75,89,3,29.86
2019-12-06 01:30:00,80.2,29.3,397.2,95.0,79,75,89,5,29.83
2019-12-06 02:00:00,79.0,29.2,398.6,94.1,79,75,89,3,29.83
2019-12-06 02:30:00,78.8,29.1,395.5,93.0,79,75,89,5,29.83
2019-12-06 03:00:00,79.2,29.0,397.8,93.3,79,73,83,5,29.8
2019-12-06 03:30:00,79.6,29.1,403.2,94.7,79,73,83,3,29.8
2019-12-06 04:00:00,79.2,28.9,397.6,92.8,79,73,83,5,29.8
2019-12-06 04:30:00,78.9,28.8,397.4,93.1,79,73,83,5,29.8
2019-12-06 05:00:00,80.0,28.8,404.4,93.2,79,73,83,6,29.8
2019-12-06 05:30:00,81.5,29.0,414.1,95.5,79,75,89,6,29.8
2019-12-06 06:00:00,80.2,28.8,404.4,93.0,79,75,89,3,29.83
2019-12-06 06:30:00,80.8,28.8,410.3,93.2,79,75,89,3,29.83
2019-12-06 07:00:00,85.6,29.2,459.5,98.7,79,73,83,3,29.83
2019-12-06 07:30:00,104.5,31.0,585.1,124.1,79,73,83,5,29.83
2019-12-06 08:00:00,102.0,31.1,567.8,121.1,81,73,79,6,29.86
2019-12-06 08:30:00,101.9,31.4,575.5,124.8,82,75,79,6,29.86
2019-12-06 09:00:00,103.5,31.7,586.2,127.8,82,73,74,6,29.89
2019-12-06 09:30:00,104.0,31.8,582.0,128.4,84,75,74,9,29.89
2019-12-06 10:00:00,104.9,32.3,599.1,135.0,84,75,74,8,29.89
2019-12-06 10:30:00,104.4,32.2,597.0,133.9,86,73,66,10,29.89
2019-12-06 11:00:00,104.2,32.2,597.0,133.1,86,75,70,13,29.89
2019-12-06 11:30:00,103.6,32.1,597.7,132.5,88,75,66,12,29.86
2019-12-06 12:00:00,105.5,32.6,613.9,139.1,86,73,66,12,29.86
2019-12-06 12:30:00,106.0,32.8,611.6,140.3,88,73,62,12,29.86
2019-12-06 13:00:00,105.8,32.8,609.6,139.3,88,73,62,12,29.86
2019-12-06 13:30:00,107.7,32.8,613.8,141.0,88,73,62,12,29.83
2019-12-06 14:00:00,109.1,32.9,611.4,141.0,88,73,62,13,29.83
2019-12-06 14:30:00,110.0,33.1,617.6,141.7,88,73,62,12,29.8
2019-12-06 15:00:00,111.6,33.3,621.8,143.4,88,75,66,13,29.8
2019-12-06 15:30:00,113.3,33.3,623.7,143.7,88,75,66,12,29.8
2019-12-06 16:00:00,114.5,33.2,633.3,143.4,88,73,62,13,29.77
2019-12-06 16:30:00,112.2,32.5,605.0,146.4,88,73,62,12,29.77
2019-12-06 17:00:00,112.5,31.3,745.7,206.5,86,75,70,12,29.77
2019-12-06 17:30:00,107.4,30.5,642.9,179.7,86,75,70,12,29.77
2019-12-06 18:00:00,99.3,30.8,608.8,164.0,84,75,74,10,29.8
2019-12-06 18:30:00,90.7,33.3,622.5,142.9,82,75,79,10,29.8
2019-12-06 19:00:00,102.0,32.7,586.4,134.8,82,75,79,12,29.8
2019-12-06 19:30:00,87.8,31.0,476.5,116.7,82,75,79,10,29.83
2019-12-06 20:00:00,90.3,31.2,499.4,121.6,81,75,84,8,29.83
2019-12-06 20:30:00,89.5,31.3,486.1,120.4,81,75,84,5,29.86
2019-12-06 21:00:00,89.6,31.3,481.2,120.1,81,75,84,6,29.86
2019-12-06 21:30:00,88.0,31.1,475.3,118.3,81,75,84,5,29.86
2019-12-06 22:00:00,87.5,31.0,467.9,116.8,81,75,84,5,29.89
2019-12-06 22:30:00,87.9,30.9,461.3,114.7,79,75,89,3,29.89
2019-12-06 23:00:00,87.4,30.8,461.6,114.1,79,75,89,3,29.89
2019-12-06 23:30:00,87.1,30.7,459.5,114.0,81,75,84,6,29.89
2019-12-07 00:00:00,85.1,30.5,442.7,110.0,81,75,84,6,29.86
2019-12-07 00:30:00,82.8,30.0,418.3,102.9,79,75,89,5,29.86
2019-12-07 01:00:00,82.5,29.8,410.4,101.1,79,75,89,3,29.86
2019-12-07 01:30:00,81.7,29.7,401.7,99.0,79,75,89,5,29.83
2019-12-07 02:00:00,81.4,29.7,400.7,99.0,79,75,89,3,29.83
2019-12-07 02:30:00,81.5,29.8,402.7,99.0,79,75,89,5,29.83
2019-12-07 03:00:00,81.8,29.7,404.4,99.0,79,73,83,5,29.8
2019-12-07 03:30:00,79.9,29.6,400.3,98.8,79,73,83,3,29.8
2019-12-07 04:00:00,79.3,29.7,402.3,99.0,79,73,83,5,29.8
2019-12-07 04:30:00,79.3,29.5,391.9,96.0,79,73,83,5,29.8
2019-12-07 05:00:00,79.9,29.6,397.1,97.4,79,73,83,6,29.8
2019-12-07 05:30:00,78.9,29.6,392.7,96.2,79,75,89,6,29.8
2019-12-07 06:00:00,78.5,29.5,387.6,96.0,79,75,89,3,29.83
2019-12-07 06:30:00,78.6,29.4,382.5,94.6,79,75,89,3,29.83
2019-12-07 07:00:00,81.6,29.4,399.2,96.5,79,73,83,3,29.83
2019-12-07 07:30:00,92.9,30.4,475.0,111.5,79,73,83,5,29.83
2019-12-07 08:00:00,93.9,31.2,512.0,116.5,81,73,79,6,29.86
2019-12-07 08:30:00,94.9,31.7,544.0,119.7,82,75,79,6,29.86
2019-12-07 09:00:00,93.0,31.9,534.2,121.4,82,73,74,6,29.89
2019-12-07 09:30:00,96.1,32.2,543.0,121.7,84,75,74,9,29.89
2019-12-07 10:00:00,95.8,32.2,540.8,123.1,84,75,74,8,29.89
2019-12-07 10:30:00,96.3,32.2,542.7,121.1,86,73,66,10,29.89
2019-12-07 11:00:00,96.1,32.2,541.0,121.9,86,75,70,13,29.89
2019-12-07 11:30:00,95.4,32.1,532.7,122.0,88,75,66,12,29.86
2019-12-07 12:00:00,95.3,31.9,531.2,119.8,86,73,66,12,29.86
2019-12-07 12:30:00,96.2,32.2,538.4,121.3,88,73,62,12,29.86
2019-12-07 13:00:00,95.9,32.4,540.5,124.4,88,73,62,12,29.86
2019-12-07 13:30:00,94.9,32.2,531.8,123.4,88,73,62,12,29.83
2019-12-07 14:00:00,95.1,32.2,533.1,122.9,88,73,62,13,29.83
2019-12-07 14:30:00,95.6,32.4,537.2,124.3,88,73,62,12,29.8
2019-12-07 15:00:00,95.3,32.3,536.1,123.6,88,75,66,13,29.8
2019-12-07 15:30:00,94.0,32.0,532.0,121.5,88,75,66,12,29.8
2019-12-07 16:00:00,93.6,31.9,524.2,119.4,88,73,62,13,29.77
2019-12-07 16:30:00,93.5,31.9,526.1,120.3,88,73,62,12,29.77
2019-12-07 17:00:00,93.1,31.9,521.5,119.9,86,75,70,12,29.77
2019-12-07 17:30:00,91.5,31.6,506.7,125.0,86,75,70,12,29.77
2019-12-07 18:00:00,91.5,31.7,509.3,125.9,84,75,74,10,29.8
2019-12-07 18:30:00,91.7,31.7,509.8,126.0,82,75,79,10,29.8
2019-12-07 19:00:00,90.0,31.5,493.2,123.6,82,75,79,12,29.8
2019-12-07 19:30:00,85.4,30.9,458.3,114.5,82,75,79,10,29.83
2019-12-07 20:00:00,85.5,30.9,460.6,114.2,81,75,84,8,29.83
2019-12-07 20:30:00,85.6,31.0,461.8,115.1,81,75,84,5,29.86
2019-12-07 21:00:00,85.4,30.9,458.1,114.8,81,75,84,6,29.86
2019-12-07 21:30:00,84.8,30.7,449.5,112.3,81,75,84,5,29.86
2019-12-07 22:00:00,86.9,30.9,466.7,115.5,81,75,84,5,29.89
2019-12-07 22:30:00,86.5,30.9,458.6,114.9,79,75,89,3,29.89
2019-12-07 23:00:00,86.7,31.0,466.1,116.5,79,75,89,3,29.89
2019-12-07 23:30:00,87.4,31.0,466.7,116.6,81,75,84,6,29.89
2019-12-08 00:00:00,85.9,30.9,454.2,114.5,81,75,84,6,29.86
2019-12-08 00:30:00,82.7,30.4,426.0,107.7,79,75,89,5,29.86
2019-12-08 01:00:00,83.2,30.4,422.3,105.3,79,75,89,3,29.86
2019-12-08 01:30:00,83.4,30.2,403.2,102.3,79,75,89,5,29.83
2019-12-08 02:00:00,82.9,30.0,399.1,101.0,79,75,89,3,29.83
2019-12-08 02:30:00,79.4,29.9,389.7,99.0,79,75,89,5,29.83
2019-12-08 03:00:00,80.5,30.0,402.4,99.7,79,73,83,5,29.8
2019-12-08 03:30:00,80.8,30.0,409.6,101.5,79,73,83,3,29.8
2019-12-08 04:00:00,80.5,29.9,401.8,101.0,79,73,83,5,29.8
2019-12-08 04:30:00,80.4,30.0,406.5,102.0,79,73,83,5,29.8
2019-12-08 05:00:00,80.2,30.0,403.7,101.3,79,73,83,6,29.8
2019-12-08 05:30:00,79.5,29.8,398.5,99.0,79,75,89,6,29.8
2019-12-08 06:00:00,78.4,29.6,384.8,95.9,79,75,89,3,29.83
2019-12-08 06:30:00,78.8,29.5,387.7,96.0,79,75,89,3,29.83
2019-12-08 07:00:00,81.5,29.7,408.3,99.0,79,73,83,3,29.83
2019-12-08 07:30:00,87.5,30.5,463.2,108.8,79,73,83,5,29.83
2019-12-08 08:00:00,91.0,31.2,488.3,119.2,81,73,79,6,29.86
2019-12-08 08:30:00,90.5,31.7,493.8,125.3,82,75,79,6,29.86
2019-12-08 09:00:00,92.8,31.8,516.1,124.2,82,73,74,6,29.89
2019-12-08 09:30:00,91.5,31.8,511.9,125.3,84,75,74,9,29.89
2019-12-08 10:00:00,90.2,31.7,502.6,125.5,84,75,74,8,29.89
2019-12-08 10:30:00,90.5,31.7,510.4,126.5,86,73,66,10,29.89
2019-12-08 11:00:00,93.3,32.0,515.7,126.5,86,75,70,13,29.89
2019-12-08 11:30:00,92.4,32.3,509.3,130.8,88,75,66,12,29.86
2019-12-08 12:00:00,92.4,32.7,528.6,136.8,86,73,66,12,29.86
2019-12-08 12:30:00,92.8,33.1,544.8,140.7,88,73,62,12,29.86
2019-12-08 13:00:00,92.2,33.0,541.1,133.9,88,73,62,12,29.86
2019-12-08 13:30:00,90.6,32.8,528.2,138.0,88,73,62,12,29.83
2019-12-08 14:00:00,90.3,32.7,526.3,136.1,88,73,62,13,29.83
2019-12-08 14:30:00,90.7,32.7,528.2,136.8,88,73,62,12,29.8
2019-12-08 15:00:00,90.8,32.8,534.9,138.1,88,75,66,13,29.8
2019-12-08 15:30:00,90.4,32.7,529.9,136.5,88,75,66,12,29.8
2019-12-08 16:00:00,90.5,32.8,533.7,138.2,88,73,62,13,29.77
2019-12-08 16:30:00,90.8,32.8,530.2,137.8,88,73,62,12,29.77
2019-12-08 17:00:00,89.7,32.5,522.2,134.8,86,75,70,12,29.77
2019-12-08 17:30:00,89.3,32.4,512.4,133.1,86,75,70,12,29.77
2019-12-08 18:00:00,89.4,32.4,511.7,132.6,84,75,74,10,29.8
2019-12-08 18:30:00,88.9,32.2,503.7,129.4,82,75,79,10,29.8
2019-12-08 19:00:00,88.2,32.2,500.7,129.6,82,75,79,12,29.8
2019-12-08 19:30:00,86.5,31.8,486.4,125.1,82,75,79,10,29.83
2019-12-08 20:00:00,86.1,31.6,481.9,122.6,81,75,84,8,29.83
2019-12-08 20:30:00,85.4,31.3,473.0,119.4,81,75,84,5,29.86
2019-12-08 21:00:00,86.9,31.3,480.9,119.4,81,75,84,6,29.86
2019-12-08 21:30:00,82.8,30.9,463.2,116.0,81,75,84,5,29.86
2019-12-08 22:00:00,83.1,30.8,465.9,114.1,81,75,84,5,29.89
2019-12-08 22:30:00,83.3,30.7,465.8,114.3,79,75,89,3,29.89
2019-12-08 23:00:00,83.4,30.7,466.0,113.7,79,75,89,3,29.89
2019-12-08 23:30:00,83.2,30.7,462.2,113.6,81,75,84,6,29.89
2019-12-09 00:00:00,80.7,30.7,450.8,111.8,81,75,84,6,29.86
2019-12-09 00:30:00,77.2,30.3,415.8,104.8,79,75,89,5,29.86
2019-12-09 01:00:00,77.5,30.3,413.7,104.0,79,75,89,3,29.86
2019-12-09 01:30:00,77.2,30.1,412.8,103.2,79,75,89,5,29.83
2019-12-09 02:00:00,76.3,29.9,403.6,100.2,79,75,89,3,29.83
2019-12-09 02:30:00,75.9,29.8,401.8,99.0,79,75,89,5,29.83
2019-12-09 03:00:00,76.6,29.8,405.7,100.0,79,73,83,5,29.8
2019-12-09 03:30:00,78.2,29.9,409.6,101.8,79,73,83,3,29.8
2019-12-09 04:00:00,76.5,29.8,405.4,99.5,79,73,83,5,29.8
2019-12-09 04:30:00,76.6,29.8,410.3,101.0,79,73,83,5,29.8
2019-12-09 05:00:00,78.1,29.9,418.8,102.5,79,73,83,6,29.8
2019-12-09 05:30:00,80.7,30.3,440.4,108.1,79,75,89,6,29.8
2019-12-09 06:00:00,78.9,30.0,422.4,104.2,79,75,89,3,29.83
2019-12-09 06:30:00,82.3,30.5,459.5,110.4,79,75,89,3,29.83
2019-12-09 07:00:00,91.3,31.1,521.0,117.9,79,73,83,3,29.83
2019-12-09 07:30:00,108.1,32.3,623.6,139.4,79,73,83,5,29.83
2019-12-09 08:00:00,105.9,31.9,596.9,131.0,81,73,79,6,29.86
2019-12-09 08:30:00,96.1,31.5,575.9,123.3,82,75,79,6,29.86
2019-12-09 09:00:00,98.8,31.5,578.3,124.6,82,73,74,6,29.89
2019-12-09 09:30:00,96.6,31.5,566.2,122.1,84,75,74,9,29.89
2019-12-09 10:00:00,95.7,31.5,566.8,122.1,84,75,74,8,29.89
2019-12-09 10:30:00,95.2,31.5,565.6,120.8,86,73,66,10,29.89
2019-12-09 11:00:00,94.6,31.3,559.4,119.2,86,75,70,13,29.89
2019-12-09 11:30:00,95.3,31.5,565.7,120.7,88,75,66,12,29.86
2019-12-09 12:00:00,81.1,31.1,561.4,130.4,86,73,66,12,29.86
2019-12-09 12:30:00,91.9,32.6,616.5,142.0,88,73,62,12,29.86
2019-12-09 13:00:00,97.4,32.6,591.1,135.5,88,73,62,12,29.86
2019-12-09 13:30:00,98.3,32.8,603.0,139.6,88,73,62,12,29.83
2019-12-09 14:00:00,101.1,33.1,610.0,142.6,88,73,62,13,29.83
2019-12-09 14:30:00,103.3,31.7,627.7,167.6,88,73,62,12,29.8
2019-12-09 15:00:00,85.8,31.8,605.8,135.6,88,75,66,13,29.8
2019-12-09 15:30:00,97.5,31.3,588.8,150.0,88,75,66,12,29.8
2019-12-09 16:00:00,82.9,32.0,596.7,132.7,88,73,62,13,29.77
2019-12-09 16:30:00,96.1,32.7,608.5,138.2,88,73,62,12,29.77
2019-12-09 17:00:00,96.4,32.1,575.4,126.4,86,75,70,12,29.77
2019-12-09 17:30:00,96.7,32.1,583.1,128.3,86,75,70,12,29.77
2019-12-09 19:30:00,81.6,29.8,444.6,105.5,82,75,79,10,29.83
2019-12-09 20:00:00,81.3,30.0,440.8,105.5,81,75,84,8,29.83
2019-12-09 20:30:00,81.0,30.0,440.0,105.7,81,75,84,5,29.86
2019-12-09 21:00:00,81.1,30.1,443.5,106.6,81,75,84,6,29.86
2019-12-09 21:30:00,80.2,30.1,441.1,106.2,81,75,84,5,29.86
2019-12-09 22:00:00,80.6,30.0,441.6,105.4,81,75,84,5,29.89
2019-12-09 22:30:00,80.7,30.0,435.8,105.4,79,75,89,3,29.89
2019-12-09 23:00:00,79.9,29.8,428.4,103.2,79,75,89,3,29.89
2019-12-09 23:30:00,79.8,29.7,431.7,102.2,77,75,94,2,29.89
2019-12-10 00:00:00,78.1,29.5,415.9,99.8,77,75,94,3,29.86
2019-12-10 00:30:00,76.0,29.2,394.6,95.7,77,75,94,3,29.86
2019-12-10 01:00:00,76.0,29.1,392.9,93.1,77,75,94,2,29.86
2019-12-10 01:30:00,75.1,29.0,382.0,92.6,77,75,94,2,29.86
2019-12-10 02:00:00,75.0,29.0,380.8,92.9,77,75,94,2,29.83
2019-12-10 02:30:00,75.1,29.0,382.6,93.0,77,75,94,3,29.83
2019-12-10 03:00:00,76.0,29.1,387.5,93.0,77,75,94,3,29.83
2019-12-10 03:30:00,77.4,29.2,398.1,95.8,77,75,94,2,29.8
2019-12-10 04:00:00,76.7,29.2,393.5,94.9,77,75,94,2,29.8
2019-12-10 04:30:00,76.1,29.1,393.6,93.5,77,75,94,2,29.8
2019-12-10 05:00:00,77.1,29.2,399.6,95.3,77,75,94,2,29.8
2019-12-10 05:30:00,78.8,29.4,415.7,99.0,77,73,89,3,29.8
2019-12-10 06:00:00,77.6,29.3,405.8,96.5,77,73,89,3,29.8
2019-12-10 06:30:00,78.5,29.5,413.4,99.0,77,73,89,2,29.8
2019-12-10 07:00:00,82.7,29.9,449.4,103.2,77,73,89,2,29.83
2019-12-10 07:30:00,103.7,31.9,595.3,130.9,77,73,89,2,29.83
2019-12-10 08:00:00,99.6,31.6,561.3,121.6,77,75,94,3,29.86
2019-12-10 08:30:00,98.7,31.7,577.7,124.5,77,75,94,2,29.86
2019-12-10 09:00:00,96.9,31.6,569.6,122.5,79,73,83,2,29.86
2019-12-10 09:30:00,95.8,31.8,565.6,122.4,79,75,89,2,29.86
2019-12-10 10:00:00,97.2,32.2,583.5,129.0,79,75,89,2,29.86
2019-12-10 10:30:00,98.3,32.4,593.8,132.1,79,75,89,2,29.86
2019-12-10 11:00:00,99.8,32.7,603.4,135.7,79,75,89,2,29.86
2019-12-10 11:30:00,103.6,33.0,611.5,140.8,79,75,89,2,29.86
2019-12-10 12:00:00,103.4,33.1,602.4,137.9,77,77,100,2,29.86
2019-12-10 12:30:00,103.2,33.1,602.7,138.2,79,77,94,5,29.86
2019-12-10 13:00:00,103.2,33.2,608.7,139.2,77,75,94,7,29.83
2019-12-10 13:30:00,103.1,33.3,607.1,140.4,75,75,100,6,29.83
2019-12-10 14:00:00,103.8,33.5,611.6,142.5,75,75,100,2,29.8
2019-12-10 14:30:00,103.6,33.7,611.5,143.9,75,75,100,2,29.8
2019-12-10 15:00:00,104.4,33.8,619.2,144.1,77,77,100,2,29.77
2019-12-10 15:30:00,105.3,33.8,618.7,144.5,77,77,100,3,29.77
2019-12-10 16:00:00,105.7,33.8,618.1,144.1,79,77,94,5,29.77
2019-12-10 16:30:00,105.8,33.8,615.4,144.3,79,77,94,3,29.74
2019-12-10 17:00:00,104.5,33.9,608.4,143.3,79,75,89,6,29.74
2019-12-10 17:30:00,104.8,33.7,604.4,139.7,81,75,84,5,29.74
2019-12-10 18:00:00,106.6,33.6,600.0,136.4,81,75,84,6,29.74
2019-12-10 18:30:00,107.0,33.7,602.8,138.9,81,75,84,7,29.77
2019-12-10 19:00:00,104.1,33.5,581.0,136.0,79,75,89,8,29.77
2019-12-10 19:30:00,90.1,31.6,478.5,118.8,77,75,94,9,29.8
2019-12-10 20:00:00,92.4,31.1,486.8,116.1,75,73,94,15,29.83
2019-12-10 20:30:00,89.5,30.6,461.1,109.7,75,73,94,7,29.83
2019-12-10 21:00:00,88.5,30.5,451.2,108.0,75,75,100,6,29.83
2019-12-10 21:30:00,85.8,30.5,446.4,107.4,75,75,100,2,29.83
2019-12-10 22:00:00,85.7,31.1,459.6,113.0,75,75,100,3,29.83
2019-12-10 22:30:00,86.5,31.1,467.9,113.7,75,75,100,2,29.83
2019-12-10 23:00:00,85.3,30.8,458.5,110.8,77,75,94,2,29.83
2019-12-10 23:30:00,84.0,30.7,451.5,109.6,77,75,94,2,29.89
2019-12-11 00:00:00,82.5,30.8,445.1,109.0,77,75,94,3,29.86
2019-12-11 00:30:00,80.9,30.5,428.5,105.0,77,75,94,3,29.86
2019-12-11 01:00:00,81.3,30.4,423.5,104.4,77,75,94,2,29.86
2019-12-11 01:30:00,80.6,30.4,416.3,102.4,77,75,94,2,29.86
2019-12-11 02:00:00,80.1,30.3,410.3,101.1,77,75,94,2,29.83
2019-12-11 02:30:00,79.9,30.3,416.6,102.1,77,75,94,3,29.83
2019-12-11 03:00:00,81.6,30.5,424.0,104.3,77,75,94,3,29.83
2019-12-11 03:30:00,80.9,29.9,417.8,99.5,77,75,94,2,29.8
2019-12-11 04:00:00,79.3,29.3,402.8,93.4,77,75,94,2,29.8
2019-12-11 04:30:00,79.5,29.3,400.0,93.5,77,75,94,2,29.8
2019-12-11 05:00:00,80.9,29.5,408.5,96.7,77,75,94,2,29.8
2019-12-11 05:30:00,81.8,29.7,420.2,98.4,77,73,89,3,29.8
2019-12-11 06:00:00,80.1,29.1,401.0,93.5,77,73,89,3,29.8
2019-12-11 06:30:00,80.6,29.1,406.8,93.9,77,73,89,2,29.8
2019-12-11 07:00:00,84.5,29.0,437.1,93.0,77,73,89,2,29.83
2019-12-11 07:30:00,105.1,30.5,559.0,111.9,77,73,89,2,29.83
2019-12-11 08:00:00,100.6,30.2,520.6,104.2,77,75,94,3,29.86
2019-12-11 08:30:00,100.3,30.5,532.6,107.4,77,75,94,2,29.86
2019-12-11 09:00:00,99.4,31.0,536.7,109.2,79,73,83,2,29.86
2019-12-11 09:30:00,98.6,31.2,536.0,111.2,79,75,89,2,29.86
2019-12-11 10:00:00,98.5,31.3,542.8,112.4,79,75,89,2,29.86
2019-12-11 10:30:00,99.1,31.5,555.7,116.7,79,75,89,2,29.86
2019-12-11 11:00:00,100.1,31.8,563.9,119.2,79,75,89,2,29.86
2019-12-11 11:30:00,99.4,31.6,551.2,117.0,79,75,89,2,29.86
2019-12-11 12:00:00,99.4,31.8,559.1,118.1,77,77,100,2,29.86
2019-12-11 12:30:00,99.5,31.9,564.1,118.6,79,77,94,5,29.86
2019-12-11 13:00:00,99.6,32.1,565.7,121.5,77,75,94,7,29.83
2019-12-11 13:30:00,100.2,32.3,567.3,123.5,75,75,100,6,29.83
2019-12-11 14:00:00,100.6,32.3,575.0,123.5,75,75,100,2,29.8
2019-12-11 14:30:00,102.0,32.5,589.2,128.2,75,75,100,2,29.8
2019-12-11 15:00:00,101.8,32.5,586.6,127.7,77,77,100,2,29.77
2019-12-11 15:30:00,102.4,32.5,590.4,129.1,77,77,100,3,29.77
2019-12-11 16:00:00,102.9,32.7,592.3,131.7,79,77,94,5,29.77
2019-12-11 16:30:00,101.6,32.1,578.0,124.8,79,77,94,3,29.74
2019-12-11 17:00:00,99.9,31.5,558.1,117.0,79,75,89,6,29.74
2019-12-11 17:30:00,99.4,31.3,551.8,115.5,81,75,84,5,29.74
2019-12-11 18:00:00,98.3,31.0,540.4,110.8,81,75,84,6,29.74
2019-12-11 18:30:00,95.5,30.4,519.9,103.6,81,75,84,7,29.77
2019-12-11 19:00:00,89.4,29.9,474.4,100.7,79,75,89,8,29.77
2019-12-11 19:30:00,81.6,29.2,421.6,95.0,77,75,94,9,29.8
2019-12-11 20:00:00,82.2,29.3,420.2,96.0,75,73,94,15,29.83
2019-12-11 20:30:00,81.8,29.3,419.7,96.0,75,73,94,7,29.83
2019-12-11 21:00:00,81.0,29.1,409.4,93.7,75,75,100,6,29.83
2019-12-11 21:30:00,79.6,29.0,403.6,93.0,75,75,100,2,29.83
2019-12-11 22:00:00,80.4,29.0,405.6,92.7,75,75,100,3,29.83
2019-12-11 22:30:00,81.0,29.1,409.0,93.7,75,75,100,2,29.83
2019-12-11 23:00:00,81.2,29.3,409.9,95.0,77,75,94,2,29.83
2019-12-11 23:30:00,82.1,29.7,420.4,98.7,77,73,89,6,29.86
2019-12-12 00:00:00,79.8,29.7,406.8,97.1,77,73,89,7,29.86
2019-12-12 00:30:00,77.6,29.3,390.0,92.9,77,75,94,6,29.86
2019-12-12 01:00:00,77.7,29.3,383.2,91.9,77,75,94,5,29.83
2019-12-12 01:30:00,77.4,29.2,378.9,90.3,77,73,89,5,29.83
2019-12-12 02:00:00,76.9,29.1,379.2,90.0,77,73,89,7,29.83
2019-12-12 02:30:00,76.7,29.1,377.0,89.5,75,72,89,6,29.83
2019-12-12 03:00:00,76.9,29.0,374.4,87.1,75,70,83,5,29.8
2019-12-12 03:30:00,77.7,28.9,378.0,88.4,75,72,89,3,29.8
2019-12-12 04:00:00,77.1,28.6,374.9,86.2,75,72,89,2,29.8
2019-12-12 04:30:00,76.6,28.4,368.4,84.0,75,73,94,3,29.8
2019-12-12 05:00:00,77.7,28.5,378.1,86.0,75,73,94,3,29.8
2019-12-12 05:30:00,78.3,28.7,381.8,87.8,75,73,94,6,29.8
2019-12-12 06:00:00,78.6,28.8,388.5,88.9,75,75,100,5,29.8
2019-12-12 06:30:00,78.8,28.9,389.8,90.0,75,75,100,7,29.8
2019-12-12 07:00:00,83.7,29.3,434.1,95.6,77,75,94,3,29.8
2019-12-12 07:30:00,103.1,31.0,549.0,113.4,77,75,94,3,29.83
2019-12-12 08:00:00,101.9,31.2,533.2,110.9,79,75,89,3,29.83
2019-12-12 08:30:00,101.4,31.5,541.7,114.3,81,75,84,6,29.86
2019-12-12 09:00:00,99.7,31.7,544.0,115.4,82,77,84,9,29.86
2019-12-12 09:30:00,102.0,32.4,566.4,123.4,82,77,84,10,29.86
2019-12-12 10:00:00,105.0,32.7,574.5,126.2,84,75,74,10,29.86
2019-12-12 10:30:00,103.2,32.9,574.0,127.7,84,75,74,13,29.86
2019-12-12 11:00:00,104.4,33.0,591.3,131.4,84,75,74,13,29.86
2019-12-12 11:30:00,105.1,32.9,588.4,130.6,86,75,70,13,29.83
2019-12-12 12:00:00,106.2,33.0,582.7,130.6,86,75,70,13,29.83
2019-12-12 12:30:00,105.8,33.0,579.8,129.6,86,75,70,9,29.83
2019-12-12 13:00:00,106.2,33.3,591.7,133.9,88,73,62,12,29.8
2019-12-12 13:30:00,107.2,33.6,605.2,138.5,88,72,58,12,29.8
2019-12-12 14:00:00,105.8,33.6,633.1,138.0,86,72,62,13,29.77
2019-12-12 15:30:00,81.2,31.1,533.3,114.4,86,72,62,12,29.77
2019-12-12 16:00:00,96.7,33.1,620.6,140.0,86,70,58,13,29.77
2019-12-12 16:30:00,108.3,33.2,614.1,140.6,84,72,66,10,29.77
2019-12-12 17:00:00,104.0,32.6,591.5,133.4,84,72,66,13,29.77
2019-12-12 17:30:00,101.0,31.7,565.0,122.7,84,72,66,10,29.77
2019-12-12 18:00:00,98.5,31.0,536.2,112.8,82,72,70,13,29.8
2019-12-12 18:30:00,95.7,31.0,533.4,112.2,81,72,74,6,29.8
2019-12-12 19:00:00,90.4,30.4,494.1,107.3,81,72,74,8,29.8
2019-12-12 19:30:00,82.5,29.3,418.8,97.9,81,72,74,8,29.83
2019-12-12 20:00:00,83.3,29.2,407.4,94.2,81,73,79,6,29.83
2019-12-12 20:30:00,83.7,29.3,417.3,96.1,81,73,79,5,29.86
2019-12-12 21:00:00,83.8,29.6,423.5,98.2,81,73,79,6,29.86
2019-12-12 21:30:00,82.8,29.6,417.0,98.1,81,73,79,6,29.86
2019-12-12 22:00:00,83.6,29.7,422.4,99.3,79,73,83,5,29.86
2019-12-12 22:30:00,80.6,29.6,413.2,96.5,79,73,83,5,29.86
2019-12-12 23:00:00,80.5,29.7,419.3,98.5,79,73,83,6,29.86
2019-12-12 23:30:00,80.3,29.5,417.3,97.1,79,73,83,6,29.86
2019-12-13 00:00:00,77.9,29.2,399.2,93.1,79,73,83,6,29.86
2019-12-13 00:30:00,75.9,29.0,383.1,90.0,79,73,83,5,29.86
2019-12-13 01:00:00,76.3,29.0,386.0,90.3,79,72,78,5,29.86
2019-12-13 01:30:00,75.5,28.9,375.3,88.0,79,72,78,3,29.83
2019-12-13 02:00:00,74.7,28.6,365.1,85.3,79,73,83,3,29.83
2019-12-13 02:30:00,74.3,28.5,360.6,84.6,79,73,83,5,29.8
2019-12-13 03:00:00,75.1,28.6,368.4,85.7,79,73,83,3,29.8
2019-12-13 03:30:00,75.5,28.6,371.3,86.0,77,73,89,2,29.8
2019-12-13 04:00:00,75.1,28.5,368.8,84.9,79,73,83,5,29.8
2019-12-13 04:30:00,75.5,28.4,369.8,84.5,79,73,83,5,29.8
2019-12-13 05:00:00,76.2,28.5,376.5,85.2,77,73,89,3,29.8
2019-12-13 05:30:00,77.4,28.7,389.2,88.6,77,73,89,3,29.8
2019-12-13 06:00:00,77.4,28.6,382.8,87.2,77,73,89,3,29.8
2019-12-13 06:30:00,77.4,28.5,383.2,87.0,77,73,89,3,29.83
2019-12-13 07:00:00,82.6,29.0,430.6,92.4,77,73,89,3,29.83
2019-12-13 07:30:00,102.7,30.9,556.5,114.2,77,73,89,5,29.83
2019-12-13 08:00:00,100.3,30.7,532.9,108.4,79,73,83,5,29.86
2019-12-13 08:30:00,99.5,30.8,540.6,110.3,79,73,83,5,29.86
2019-12-13 09:00:00,97.3,30.8,531.8,108.4,79,73,83,5,29.86
2019-12-13 09:30:00,97.4,31.0,536.2,110.1,79,73,83,6,29.89
2019-12-13 10:00:00,98.5,31.3,544.8,113.5,79,73,83,9,29.89
2019-12-13 10:30:00,101.8,31.8,572.1,120.1,79,75,89,6,29.89
2019-12-13 11:00:00,103.2,32.0,572.6,122.4,77,75,94,6,29.89
2019-12-13 11:30:00,104.5,32.1,581.2,124.9,77,75,94,5,29.89
2019-12-13 12:00:00,103.9,32.0,579.6,124.3,79,75,89,6,29.86
2019-12-13 12:30:00,104.8,32.5,589.4,129.2,81,77,89,6,29.86
2019-12-13 13:00:00,104.8,32.8,594.2,132.7,84,75,74,7,29.83
2019-12-13 13:30:00,104.3,32.5,589.2,129.5,84,75,74,8,29.83
2019-12-13 14:00:00,104.8,32.3,592.7,129.5,75,73,94,16,29.83
2019-12-13 14:30:00,105.9,32.6,600.6,132.4,75,75,100,6,29.83
2019-12-13 15:00:00,106.6,32.8,610.7,135.0,75,75,100,3,29.8
2019-12-13 15:30:00,101.6,31.9,575.5,122.6,77,75,94,7,29.8
2019-12-13 16:00:00,97.6,31.0,545.6,111.8,75,75,100,3,29.8
2019-12-13 16:30:00,97.2,31.0,539.4,111.5,75,75,100,5,29.8
2019-12-13 17:00:00,96.4,31.1,538.7,111.1,75,75,100,3,29.8
2019-12-13 17:30:00,96.8,31.2,543.1,112.0,75,75,100,3,29.8
2019-12-13 18:00:00,95.5,31.3,529.6,110.0,75,75,100,5,29.8
2019-12-13 18:30:00,94.2,31.3,527.0,109.8,75,75,100,5,29.8
2019-12-13 19:00:00,91.1,31.2,509.3,111.3,75,75,100,5,29.83
2019-12-13 19:30:00,83.6,30.7,462.0,111.0,75,75,100,2,29.83
2019-12-13 20:00:00,84.3,30.9,470.3,112.2,75,75,100,5,29.86
2019-12-13 20:30:00,83.7,30.7,463.1,111.1,75,75,100,2,29.86
2019-12-13 21:00:00,82.6,30.4,449.0,107.5,75,75,100,6,29.89
2019-12-13 21:30:00,81.4,30.5,443.5,107.1,73,73,100,3,29.89
2019-12-13 22:00:00,81.7,30.5,445.3,107.5,75,75,100,2,29.89
2019-12-13 22:30:00,81.8,30.5,442.4,106.4,75,73,94,5,29.89
2019-12-13 23:00:00,80.4,29.8,427.2,101.0,75,75,100,3,29.89
2019-12-13 23:30:00,79.5,29.2,414.8,95.0,75,73,94,3,29.89
2019-12-14 00:00:00,77.7,29.1,403.3,93.2,73,73,100,3,29.86
2019-12-14 00:30:00,74.7,28.7,375.1,88.2,73,73,100,2,29.89
2019-12-14 01:00:00,75.3,28.8,380.0,89.0,73,73,100,5,29.86
2019-12-14 01:30:00,74.6,28.9,374.9,88.9,73,73,100,5,29.86
2019-12-14 02:00:00,74.3,28.9,371.0,87.6,75,73,94,3,29.83
2019-12-14 02:30:00,74.3,28.7,366.4,86.1,75,73,94,3,29.83
2019-12-14 03:00:00,74.5,28.7,372.1,87.1,75,75,100,5,29.83
2019-12-14 03:30:00,75.4,28.8,378.7,89.3,75,75,100,5,29.83
2019-12-14 04:00:00,75.4,28.9,378.7,88.8,75,73,94,6,29.8
2019-12-14 04:30:00,75.2,28.8,377.0,88.4,75,73,94,5,29.8
2019-12-14 05:00:00,75.2,28.8,370.8,87.3,75,73,94,5,29.8
2019-12-14 05:30:00,74.2,28.8,372.0,87.7,75,75,100,3,29.83
2019-12-14 06:00:00,73.3,28.6,362.6,86.7,75,75,100,3,29.83
2019-12-14 06:30:00,73.7,28.6,368.6,86.1,75,73,94,5,29.86
2019-12-14 07:00:00,77.1,28.8,387.3,89.9,75,73,94,6,29.83
2019-12-14 07:30:00,87.6,29.7,457.5,101.5,75,73,94,5,29.83
2019-12-14 08:00:00,88.3,30.1,465.5,105.8,75,73,94,3,29.86
2019-12-14 08:30:00,89.6,30.4,491.5,105.0,75,73,94,3,29.86
2019-12-14 15:30:00,80.3,28.0,355.7,86.6,77,77,100,2,29.77
2019-12-14 16:00:00,105.8,33.4,795.8,221.2,77,77,100,2,29.77
2019-12-14 16:30:00,92.6,33.0,763.3,281.2,77,77,100,2,29.77
2019-12-14 17:00:00,83.5,30.3,446.4,177.0,77,77,100,3,29.77
2019-12-14 18:30:00,80.4,30.1,486.6,109.9,77,77,100,3,29.8
2019-12-14 19:00:00,89.9,31.2,505.1,110.5,77,77,100,3,29.8
2019-12-14 19:30:00,85.9,30.3,434.8,95.9,77,77,100,2,29.8
2019-12-14 20:00:00,82.8,30.2,439.7,98.7,77,77,100,2,29.83
2019-12-14 20:30:00,84.9,30.3,437.2,95.0,77,77,100,3,29.83
2019-12-14 21:00:00,82.9,30.1,418.9,92.5,77,75,94,5,29.83
2019-12-14 21:30:00,82.0,29.9,415.2,90.4,77,75,94,3,29.83
2019-12-14 22:00:00,84.4,30.0,427.4,91.5,77,75,94,5,29.83
2019-12-14 22:30:00,84.2,29.9,426.3,91.1,77,75,94,3,29.83
2019-12-14 23:00:00,82.5,29.8,420.2,90.8,77,75,94,3,29.83
2019-12-14 23:30:00,82.0,29.7,416.8,93.4,77,75,94,2,29.83
2019-12-15 00:00:00,80.9,29.4,390.2,91.7,77,75,94,1,29.83
2019-12-15 00:30:00,78.3,29.0,378.3,87.7,77,75,94,2,29.83
2019-12-15 01:00:00,77.5,28.9,371.2,86.8,77,75,94,3,29.83
2019-12-15 01:30:00,76.9,28.6,358.7,83.4,77,75,94,3,29.8
2019-12-15 02:00:00,76.7,28.5,352.2,82.3,77,75,94,1,29.8
2019-12-15 02:30:00,76.6,28.4,352.5,82.2,75,75,100,2,29.8
2019-12-15 03:00:00,76.7,28.3,346.8,80.5,75,75,100,5,29.77
2019-12-15 03:30:00,77.3,28.4,351.1,80.9,75,75,100,7,29.77
2019-12-15 04:00:00,77.2,28.5,358.2,83.6,75,75,100,2,29.77
2019-12-15 04:30:00,77.0,28.5,356.0,82.3,75,75,100,3,29.77
2019-12-15 05:00:00,76.1,28.6,357.4,83.0,75,75,100,3,29.77
2019-12-15 05:30:00,75.9,28.7,358.7,83.2,75,75,100,7,29.8
2019-12-15 06:00:00,75.2,28.6,349.8,82.2,75,73,94,1,29.8
2019-12-15 06:30:00,74.9,28.3,347.0,80.9,75,75,100,1,29.8
2019-12-15 07:00:00,77.9,28.4,363.0,83.3,75,73,94,2,29.8
2019-12-15 07:30:00,79.7,28.7,379.0,86.8,75,75,100,3,29.83
2019-12-15 08:00:00,82.5,29.2,412.4,90.5,75,75,100,2,29.83
2019-12-15 08:30:00,83.0,29.2,414.1,92.1,75,75,100,2,29.83
2019-12-15 09:00:00,86.1,29.7,439.1,90.7,75,75,100,2,29.86
2019-12-15 09:30:00,84.3,29.7,427.4,91.2,75,75,100,2,29.86
2019-12-15 10:00:00,83.9,30.0,434.2,92.4,75,75,100,2,29.86
2019-12-15 10:30:00,83.7,30.2,439.2,94.8,75,75,100,2,29.86
2019-12-15 11:00:00,83.5,30.3,435.7,95.0,77,75,94,2,29.83
2019-12-15 11:30:00,83.3,30.4,434.2,95.0,77,75,94,3,29.83
2019-12-15 12:00:00,83.8,30.4,438.8,95.5,77,75,94,2,29.83
2019-12-15 12:30:00,83.9,30.5,441.9,95.9,77,75,94,3,29.83
2019-12-15 13:00:00,84.4,30.8,451.7,98.6,77,75,94,2,29.83
2019-12-15 13:30:00,84.1,31.0,449.1,99.1,77,75,94,5,29.83
2019-12-15 14:00:00,84.1,31.0,450.5,99.2,77,75,94,3,29.8
2019-12-15 14:30:00,84.2,30.9,447.4,99.0,77,75,94,2,29.8
2019-12-15 15:00:00,83.8,30.9,446.1,99.0,77,75,94,3,29.8
2019-12-15 15:30:00,83.7,30.9,446.5,98.7,77,75,94,3,29.77
2019-12-15 16:00:00,83.3,30.8,443.7,97.1,77,75,94,3,29.77
2019-12-15 16:30:00,83.4,30.8,444.9,98.5,77,75,94,3,29.77
2019-12-15 17:00:00,83.2,30.8,442.7,97.6,77,75,94,3,29.77
2019-12-15 17:30:00,82.8,30.8,441.1,96.5,75,75,100,3,29.77
2019-12-15 18:00:00,82.9,30.6,437.1,96.0,75,75,100,3,29.8
2019-12-15 18:30:00,82.3,30.4,429.2,93.9,75,75,100,2,29.8
2019-12-15 19:00:00,81.9,30.3,424.3,93.0,75,75,100,2,29.77
2019-12-15 19:30:00,81.5,30.2,422.3,91.9,75,75,100,2,29.8
2019-12-15 20:00:00,81.1,30.0,414.6,95.8,75,75,100,2,29.8
2019-12-15 20:30:00,81.1,30.0,421.0,99.2,75,75,100,2,29.83
2019-12-15 21:00:00,79.7,29.8,408.1,96.6,75,75,100,2,29.83
2019-12-15 21:30:00,78.9,29.8,403.6,95.3,75,75,100,3,29.83
2019-12-15 22:00:00,79.4,29.7,400.5,94.7,75,73,94,3,29.83
2019-12-15 22:30:00,79.4,29.7,404.3,95.7,75,73,94,3,29.83
2019-12-15 23:00:00,79.1,29.5,397.4,93.1,75,73,94,2,29.83
2019-12-15 23:30:00,79.3,29.5,398.0,94.3,75,73,94,3,29.83
2019-12-16 00:00:00,77.2,29.2,379.4,89.4,75,73,94,2,29.83
2019-12-16 00:30:00,74.6,28.8,355.5,83.2,75,73,94,2,29.83
2019-12-16 01:00:00,74.8,28.7,351.8,82.4,75,73,94,3,29.83
2019-12-16 01:30:00,74.5,28.6,348.0,81.9,75,73,94,2,29.83
2019-12-16 02:00:00,73.7,28.3,343.1,79.3,75,73,94,3,29.8
2019-12-16 02:30:00,72.5,28.2,334.4,78.0,75,73,94,2,29.8
2019-12-16 03:00:00,72.8,28.2,334.7,77.3,73,73,100,2,29.8
2019-12-16 03:30:00,74.1,28.3,344.5,80.2,75,73,94,2,29.77
2019-12-16 04:00:00,74.2,28.1,338.3,78.3,75,73,94,3,29.77
2019-12-16 04:30:00,74.3,28.0,339.5,78.0,73,73,100,3,29.74
2019-12-16 05:00:00,74.8,28.7,345.4,81.7,73,73,100,3,29.74
2019-12-16 05:30:00,75.4,30.3,349.7,90.8,73,73,100,3,29.77
2019-12-16 06:00:00,75.4,30.0,342.9,88.2,73,73,100,2,29.77
2019-12-16 06:30:00,78.6,30.5,373.6,94.5,73,73,100,3,29.77
2019-12-16 07:00:00,86.6,30.8,429.0,103.5,73,73,100,2,29.77
2019-12-16 07:30:00,101.1,29.6,493.0,100.1,75,73,94,2,29.77
2019-12-16 08:00:00,94.2,29.6,470.3,94.8,77,73,89,3,29.8
2019-12-16 08:30:00,92.1,29.8,458.8,93.7,77,75,94,6,29.8
2019-12-16 09:00:00,91.8,30.1,470.6,96.4,77,73,89,8,29.83
2019-12-16 09:30:00,93.4,30.4,492.3,102.3,79,75,89,6,29.83
2019-12-16 10:00:00,97.5,30.7,514.2,107.8,81,73,79,7,29.86
2019-12-16 10:30:00,98.0,30.9,515.0,108.9,81,75,84,6,29.86
2019-12-16 11:00:00,98.9,31.2,534.2,114.3,82,75,79,5,29.83
2019-12-16 11:30:00,99.6,31.6,557.7,120.8,84,75,74,7,29.83
2019-12-16 12:00:00,102.9,32.0,583.4,128.1,84,75,74,5,29.83
2019-12-16 12:30:00,102.2,31.8,549.4,120.6,86,75,70,7,29.8
2019-12-16 13:00:00,101.8,31.5,534.1,115.4,86,73,66,5,29.8
2019-12-16 13:30:00,98.6,31.3,507.2,109.4,86,73,66,5,29.77
