Datetime,Chilled Water Rate (L/sec),Cooling Water Temperature (C),Building Load (RT),Chiller Energy Consumption (kWh),Outside Temperature (F),Dew Point (F),Humidity (%),Wind Speed (mph),Pressure (in)
2019-12-16 14:00:00,98.8,31.0,510.2,108.0,86,73,66,7,29.77
2019-12-16 14:30:00,99.1,31.4,520.5,112.0,86,73,66,6,29.74
2019-12-16 15:00:00,100.0,32.2,531.7,118.6,82,75,79,8,29.74
2019-12-16 15:30:00,100.0,32.3,532.2,119.5,82,75,79,8,29.74
2019-12-16 16:00:00,100.6,32.4,540.7,121.3,82,75,79,10,29.74
2019-12-16 16:30:00,110.1,33.4,603.4,140.1,82,75,79,5,29.74
2019-12-16 17:00:00,107.7,33.3,603.0,138.7,81,75,84,7,29.74
2019-12-16 17:30:00,107.0,33.2,602.7,139.2,81,75,84,6,29.77
2019-12-16 18:00:00,104.6,33.2,592.2,136.7,81,75,84,5,29.77
2019-12-16 18:30:00,102.0,32.8,579.0,131.3,81,75,84,8,29.77
2019-12-16 19:00:00,96.0,32.1,531.0,118.7,79,75,89,7,29.8
2019-12-16 19:30:00,82.6,31.1,471.8,101.7,79,75,89,5,29.8
2019-12-16 20:00:00,84.9,31.3,480.3,104.2,79,75,89,3,29.8
2019-12-16 20:30:00,83.7,31.2,473.7,102.5,79,75,89,3,29.83
2019-12-16 21:00:00,82.9,31.0,464.4,99.6,79,75,89,3,29.83
2019-12-16 21:30:00,81.0,30.7,449.5,98.3,77,75,94,3,29.83
2019-12-16 22:00:00,82.3,30.7,454.2,99.1,77,75,94,2,29.83
2019-12-16 22:30:00,82.0,30.7,449.3,98.7,77,75,94,3,29.83
2019-12-16 23:00:00,81.5,30.7,450.7,99.0,77,75,94,2,29.83
2019-12-16 23:30:00,81.3,30.6,446.5,97.8,77,75,94,3,29.83
2019-12-17 00:00:00,79.1,30.4,429.1,96.6,77,75,94,2,29.83
2019-12-17 00:30:00,76.1,30.0,402.0,96.1,77,75,94,3,29.83
2019-12-17 01:00:00,76.1,30.1,403.3,96.8,77,75,94,1,29.83
2019-12-17 01:30:00,75.8,29.9,392.3,94.0,77,75,94,1,29.8
2019-12-17 02:00:00,75.7,29.9,389.3,93.2,77,75,94,1,29.8
2019-12-17 02:30:00,75.0,29.8,385.0,93.0,77,75,94,2,29.8
2019-12-17 03:00:00,75.2,29.8,386.2,93.4,77,75,94,3,29.8
2019-12-17 03:30:00,76.1,29.9,389.7,93.6,77,75,94,1,29.77
2019-12-17 04:00:00,76.6,29.9,394.6,96.0,77,75,94,1,29.77
2019-12-17 04:30:00,76.2,30.0,394.5,95.9,77,75,94,1,29.77
2019-12-17 05:00:00,76.9,30.1,404.1,97.6,77,75,94,2,29.77
2019-12-17 05:30:00,79.2,30.3,414.9,100.5,77,75,94,2,29.77
2019-12-17 06:00:00,78.4,30.2,406.4,98.9,77,75,94,2,29.77
2019-12-17 06:30:00,78.6,30.3,413.2,99.0,77,75,94,2,29.77
2019-12-17 07:00:00,83.5,30.7,457.4,105.7,77,75,94,1,29.8
2019-12-17 07:30:00,101.5,32.2,576.6,128.4,77,75,94,2,29.8
2019-12-17 08:00:00,99.7,31.9,557.5,121.2,79,75,89,2,29.8
2019-12-17 08:30:00,98.7,31.9,562.7,123.6,79,77,94,2,29.83
2019-12-17 10:30:00,99.0,32.3,575.4,128.7,79,77,94,1,29.83
2019-12-17 11:00:00,99.0,32.6,583.2,131.0,79,77,94,3,29.83
2019-12-17 11:30:00,102.5,32.8,599.5,135.5,79,77,94,2,29.83
2019-12-17 12:00:00,103.2,33.0,588.0,135.0,79,77,94,3,29.83
2019-12-17 12:30:00,102.6,33.0,589.2,135.0,81,79,94,2,29.8
2019-12-17 13:00:00,104.2,33.4,606.9,141.0,82,77,84,2,29.8
2019-12-17 13:30:00,106.0,33.4,605.9,141.6,82,77,84,5,29.77
2019-12-17 14:00:00,106.0,33.3,603.3,139.8,81,75,84,5,29.77
2019-12-17 14:30:00,105.1,32.5,579.1,130.4,81,77,89,2,29.77
2019-12-17 15:00:00,103.8,32.2,575.5,126.5,79,75,89,7,29.74
2019-12-17 15:30:00,103.4,32.2,573.0,126.4,77,75,94,3,29.74
2019-12-17 16:00:00,102.9,32.1,566.2,124.9,77,75,94,6,29.77
2019-12-17 16:30:00,99.9,31.8,552.2,119.8,77,77,100,6,29.77
2019-12-17 17:00:00,99.1,31.9,555.7,121.5,77,75,94,5,29.77
2019-12-17 17:30:00,98.0,32.0,549.5,120.0,77,75,94,3,29.77
2019-12-17 18:00:00,97.0,31.7,544.8,118.0,77,75,94,2,29.77
2019-12-17 18:30:00,95.2,31.6,533.1,115.0,77,75,94,3,29.77
2019-12-17 19:00:00,93.0,31.6,515.4,112.7,77,75,94,3,29.77
2019-12-17 19:30:00,83.6,31.1,455.4,99.7,77,75,94,5,29.8
2019-12-17 20:00:00,83.8,31.1,451.6,99.8,77,75,94,5,29.8
2019-12-17 20:30:00,83.9,31.1,450.5,99.3,77,75,94,5,29.83
2019-12-17 21:00:00,83.4,31.1,448.9,99.7,77,75,94,5,29.83
2019-12-17 21:30:00,81.8,31.0,442.3,99.0,77,75,94,5,29.83
2019-12-17 22:00:00,81.9,31.0,442.8,99.0,77,75,94,3,29.83
2019-12-17 22:30:00,82.8,31.0,443.3,98.7,77,75,94,2,29.83
2019-12-17 23:00:00,82.6,30.8,436.6,97.1,77,75,94,3,29.83
2019-12-17 23:30:00,82.6,30.6,433.7,96.0,77,75,94,3,29.83
2019-12-18 00:00:00,80.5,30.5,420.0,96.4,77,75,94,5,29.83
2019-12-18 00:30:00,77.8,30.1,392.7,95.1,77,77,100,3,29.83
2019-12-18 01:00:00,77.3,30.0,389.0,95.1,77,77,100,2,29.83
2019-12-18 01:30:00,76.7,30.0,387.5,93.5,77,77,100,3,29.83
2019-12-18 02:00:00,76.2,30.1,392.0,95.4,77,75,94,1,29.8
2019-12-18 02:30:00,76.0,30.1,388.6,94.9,77,75,94,1,29.8
2019-12-18 03:00:00,77.2,30.1,398.4,96.4,77,77,100,1,29.8
2019-12-18 03:30:00,78.2,30.3,406.2,98.1,77,77,100,2,29.8
2019-12-18 04:00:00,77.4,30.3,405.5,98.1,77,77,100,2,29.8
2019-12-18 04:30:00,77.6,30.3,403.5,97.9,77,77,100,2,29.8
2019-12-18 05:00:00,79.2,30.4,413.1,100.0,77,77,100,0,29.8
2019-12-18 05:30:00,80.2,30.6,421.4,101.9,77,77,100,2,29.8
2019-12-18 06:00:00,79.0,30.4,411.6,99.0,77,77,100,1,29.8
2019-12-18 06:30:00,79.8,30.5,420.2,101.8,77,77,100,2,29.83
2019-12-18 07:00:00,84.4,30.9,464.3,105.9,77,77,100,2,29.83
2019-12-18 07:30:00,103.0,32.6,582.9,130.3,77,77,100,2,29.83
2019-12-18 08:00:00,101.9,32.4,564.9,125.5,77,77,100,2,29.86
2019-12-18 08:30:00,100.3,32.4,565.1,126.4,81,77,89,2,29.86
2019-12-18 09:00:00,98.5,32.3,559.9,124.6,81,77,89,2,29.89
2019-12-18 09:30:00,97.8,32.6,565.9,126.5,82,77,84,3,29.89
2019-12-18 10:00:00,98.8,33.0,577.4,131.4,82,77,84,2,29.89
2019-12-18 10:30:00,102.9,33.7,602.4,140.7,84,75,74,5,29.86
2019-12-18 11:00:00,105.8,33.8,606.9,142.3,84,75,74,5,29.86
2019-12-18 11:30:00,106.4,33.8,603.2,141.1,84,77,79,6,29.86
2019-12-18 12:00:00,109.3,34.0,608.4,143.4,84,77,79,6,29.86
2019-12-18 12:30:00,109.9,34.0,612.2,143.8,86,77,74,8,29.83
2019-12-18 13:00:00,110.7,34.1,608.4,143.3,86,75,70,7,29.83
2019-12-18 13:30:00,112.0,34.9,600.0,143.5,88,75,66,8,29.8
2019-12-18 14:00:00,113.2,34.7,606.4,142.4,86,75,70,7,29.8
2019-12-18 14:30:00,113.6,34.8,609.5,142.0,84,79,84,7,29.77
2019-12-18 15:00:00,111.8,33.8,631.8,141.4,82,77,84,8,29.77
2019-12-18 17:00:00,78.9,30.3,516.2,116.6,75,75,100,8,29.77
2019-12-18 17:30:00,100.9,31.1,652.4,186.1,77,75,94,6,29.77
2019-12-18 18:00:00,84.5,31.4,547.4,119.3,77,77,100,3,29.8
2019-12-18 18:30:00,96.9,31.6,550.8,118.2,77,77,100,3,29.8
2019-12-18 19:00:00,93.3,30.9,497.0,106.8,77,77,100,2,29.83
2019-12-18 19:30:00,84.0,30.2,437.3,102.2,77,77,100,2,29.83
2019-12-18 20:00:00,83.2,30.4,451.9,105.8,77,77,100,3,29.86
2019-12-18 20:30:00,83.6,30.6,455.1,105.6,79,77,94,3,29.86
2019-12-18 21:00:00,83.4,30.7,455.4,108.0,79,77,94,3,29.86
2019-12-18 21:30:00,82.8,30.7,454.5,107.4,79,77,94,3,29.86
2019-12-18 22:00:00,82.3,30.7,447.4,107.8,77,77,100,3,29.86
2019-12-18 22:30:00,82.3,30.7,446.6,107.7,77,77,100,2,29.86
2019-12-18 23:00:00,81.8,30.7,447.5,108.0,77,77,100,2,29.86
2019-12-18 23:30:00,82.5,30.7,452.5,108.1,77,77,100,2,29.86
2019-12-19 00:00:00,79.7,30.5,425.4,104.2,77,75,94,1,29.86
2019-12-19 00:30:00,77.1,30.8,401.7,101.8,77,77,100,2,29.83
2019-12-19 01:00:00,77.0,31.0,401.7,102.3,77,75,94,2,29.83
2019-12-19 01:30:00,77.1,30.8,396.2,101.4,77,75,94,2,29.83
2019-12-19 02:00:00,76.9,30.8,392.4,101.7,77,75,94,2,29.83
2019-12-19 02:30:00,76.3,30.7,391.0,100.1,77,75,94,2,29.83
2019-12-19 03:00:00,76.6,30.7,391.2,99.9,77,75,94,1,29.8
2019-12-19 03:30:00,77.6,30.7,397.0,100.8,77,75,94,3,29.8
2019-12-19 04:00:00,77.6,30.6,395.8,100.7,77,75,94,2,29.8
2019-12-19 04:30:00,77.5,30.6,397.5,99.5,77,75,94,2,29.8
2019-12-19 05:00:00,77.8,30.6,400.1,100.6,77,75,94,2,29.8
2019-12-19 05:30:00,79.6,30.8,409.9,103.5,77,75,94,3,29.83
2019-12-19 06:00:00,78.6,30.5,396.2,99.5,77,75,94,2,29.83
2019-12-19 06:30:00,78.3,30.5,397.6,99.3,77,75,94,2,29.83
2019-12-19 07:00:00,83.7,30.9,446.8,105.8,77,75,94,2,29.83
2019-12-19 07:30:00,102.9,32.7,564.9,127.6,79,75,89,3,29.86
2019-12-19 08:00:00,101.3,32.8,548.2,123.0,81,75,84,5,29.86
2019-12-19 08:30:00,100.2,32.8,554.3,124.6,81,77,89,6,29.89
2019-12-19 09:00:00,98.2,31.0,544.8,113.1,82,75,79,5,29.89
2019-12-19 09:30:00,97.9,31.9,552.4,119.6,84,75,74,5,29.89
2019-12-19 10:00:00,100.7,32.7,576.7,128.3,84,77,79,3,29.89
2019-12-19 10:30:00,104.1,33.0,588.2,133.5,84,77,79,7,29.89
2019-12-19 11:00:00,106.1,33.5,608.0,139.7,84,77,79,10,29.86
2019-12-19 11:30:00,108.3,33.7,614.1,142.7,88,79,75,9,29.86
2019-12-19 12:00:00,108.5,33.6,606.9,141.1,86,77,74,7,29.86
2019-12-19 12:30:00,107.6,33.7,602.2,140.0,86,77,74,13,29.83
2019-12-19 13:00:00,107.3,33.5,598.1,138.5,86,77,74,13,29.83
2019-12-19 13:30:00,107.9,33.7,602.2,140.5,84,77,79,12,29.8
2019-12-19 14:00:00,112.0,33.9,615.2,143.3,84,77,79,12,29.8
2019-12-19 14:30:00,114.1,34.1,617.2,144.0,84,77,79,10,29.77
2019-12-19 15:00:00,114.7,34.2,615.8,143.8,84,77,79,8,29.77
2019-12-19 15:30:00,115.1,34.3,622.0,143.9,84,75,74,9,29.74
2019-12-19 16:00:00,115.1,34.2,627.0,143.7,82,77,84,9,29.74
2019-12-19 16:30:00,115.0,34.3,627.6,143.8,82,75,79,9,29.74
2019-12-19 17:00:00,114.7,34.1,635.4,144.0,82,75,79,9,29.74
2019-12-19 17:30:00,110.4,33.7,623.2,144.1,81,75,84,8,29.74
2019-12-19 18:00:00,106.2,33.1,590.1,134.7,81,75,84,5,29.74
2019-12-19 18:30:00,103.0,32.6,567.4,126.2,81,75,84,7,29.77
2019-12-19 19:00:00,99.4,32.3,542.2,120.7,79,75,89,6,29.77
2019-12-19 19:30:00,90.4,31.0,476.3,105.9,79,75,89,3,29.8
2019-12-19 20:00:00,89.3,30.0,469.9,96.0,79,75,89,3,29.8
2019-12-19 20:30:00,85.2,30.8,463.0,103.7,79,75,89,3,29.83
2019-12-19 21:00:00,85.5,30.9,465.5,104.4,79,75,89,3,29.83
2019-12-19 21:30:00,84.1,30.7,454.4,105.8,79,75,89,3,29.83
2019-12-19 22:00:00,83.8,30.5,447.8,106.8,79,75,89,3,29.86
2019-12-19 22:30:00,83.6,30.4,444.1,105.0,79,75,89,2,29.86
2019-12-19 23:00:00,84.2,30.4,447.3,105.1,79,75,89,3,29.86
2019-12-19 23:30:00,83.8,30.3,444.2,104.3,79,75,89,3,29.83
2019-12-20 00:00:00,81.3,30.1,423.9,101.2,79,75,89,2,29.83
2019-12-20 00:30:00,78.4,29.7,400.5,95.9,79,75,89,2,29.83
2019-12-20 01:00:00,78.1,29.7,399.9,94.8,79,75,89,2,29.83
2019-12-20 01:30:00,77.8,29.6,392.3,93.1,79,75,89,3,29.8
2019-12-20 02:00:00,78.1,29.8,395.8,95.0,79,75,89,2,29.8
2019-12-20 02:30:00,78.0,30.0,395.1,96.0,79,77,94,2,29.77
2019-12-20 03:00:00,78.5,30.1,400.0,97.6,79,77,94,3,29.77
2019-12-20 03:30:00,79.4,30.2,408.3,99.2,77,77,100,2,29.77
2019-12-20 04:00:00,79.2,30.2,405.2,98.8,77,77,100,2,29.77
2019-12-20 04:30:00,79.0,30.2,403.5,98.9,77,77,100,2,29.77
2019-12-20 05:00:00,79.2,30.3,395.5,99.0,77,77,100,2,29.77
2019-12-20 06:30:00,80.6,30.2,413.6,100.3,77,77,100,2,29.77
2019-12-20 07:00:00,85.8,30.5,465.5,105.5,77,77,100,2,29.8
2019-12-20 07:30:00,105.2,32.2,587.9,128.7,79,77,94,2,29.8
2019-12-20 08:00:00,103.4,32.2,567.9,124.4,79,77,94,2,29.83
2019-12-20 08:30:00,102.2,31.9,568.8,122.9,81,77,89,2,29.83
2019-12-20 09:00:00,100.3,31.3,568.5,119.6,81,77,89,6,29.83
2019-12-20 09:30:00,102.8,33.2,596.1,134.6,82,79,89,7,29.86
2019-12-20 10:00:00,108.2,33.7,615.4,141.6,82,77,84,6,29.86
2019-12-20 10:30:00,109.0,33.7,617.4,141.1,84,77,79,9,29.86
2019-12-20 11:00:00,109.5,33.6,612.5,141.4,82,77,84,9,29.86
2019-12-20 11:30:00,109.0,33.7,613.2,142.1,84,77,79,7,29.83
2019-12-20 12:00:00,109.8,33.8,613.6,142.8,82,77,84,5,29.83
2019-12-20 12:30:00,109.4,33.7,612.9,142.4,82,77,84,6,29.8
2019-12-20 13:00:00,110.8,33.8,619.7,143.2,84,77,79,7,29.8
2019-12-20 13:30:00,113.6,33.7,613.9,142.6,86,75,70,10,29.77
2019-12-20 14:00:00,113.8,33.7,615.1,142.6,86,77,74,10,29.74
2019-12-20 14:30:00,114.0,33.8,620.3,143.4,88,75,66,13,29.74
2019-12-20 15:00:00,113.4,33.7,618.6,143.1,88,75,66,12,29.71
2019-12-20 15:30:00,113.0,33.8,615.8,143.5,86,75,70,12,29.71
2019-12-20 16:00:00,110.9,33.7,618.6,142.6,86,77,74,12,29.71
2019-12-20 16:30:00,110.4,33.8,612.8,143.1,86,75,70,13,29.71
2019-12-20 17:00:00,109.3,33.8,610.5,142.7,86,77,74,12,29.71
2019-12-20 17:30:00,108.5,33.6,608.1,140.6,84,75,74,12,29.74
2019-12-20 18:00:00,105.8,32.5,582.6,129.4,82,75,79,12,29.74
2019-12-20 18:30:00,103.0,31.8,570.1,122.2,82,75,79,12,29.74
2019-12-20 19:00:00,99.2,31.9,539.4,118.6,82,77,84,9,29.77
2019-12-20 19:30:00,89.3,31.6,480.6,109.9,81,77,89,7,29.77
2019-12-20 20:00:00,89.7,31.7,485.2,111.0,81,77,89,7,29.77
2019-12-20 20:30:00,89.8,31.7,485.2,111.0,81,77,89,8,29.8
2019-12-20 21:00:00,90.3,31.7,492.0,111.0,81,77,89,8,29.8
2019-12-20 21:30:00,90.0,31.8,489.7,111.0,81,77,89,6,29.83
2019-12-20 22:00:00,89.8,31.7,484.4,111.0,81,77,89,5,29.83
2019-12-20 22:30:00,89.6,31.6,476.7,109.6,81,77,89,5,29.83
2019-12-20 23:00:00,89.5,31.5,480.4,108.8,79,77,94,3,29.83
2019-12-20 23:30:00,89.1,31.4,473.4,107.9,79,77,94,3,29.83
2019-12-21 00:00:00,83.5,31.1,443.8,107.3,79,77,94,3,29.83
2019-12-21 00:30:00,81.1,30.8,430.4,105.6,79,77,94,5,29.8
2019-12-21 01:00:00,81.2,30.7,425.0,105.1,79,77,94,5,29.8
2019-12-21 01:30:00,80.5,30.6,412.9,102.4,79,77,94,3,29.8
2019-12-21 02:00:00,79.7,30.4,407.5,100.9,79,77,94,3,29.8
2019-12-21 02:30:00,79.2,30.5,408.3,101.2,79,77,94,3,29.77
2019-12-21 03:00:00,80.2,30.5,415.3,102.8,79,77,94,5,29.77
2019-12-21 03:30:00,81.3,30.7,419.1,103.3,79,77,94,3,29.77
2019-12-21 04:00:00,80.5,30.6,418.1,102.8,79,77,94,2,29.77
2019-12-21 04:30:00,80.2,30.5,413.7,101.9,79,77,94,2,29.77
2019-12-21 05:00:00,79.5,30.4,410.3,100.8,79,77,94,2,29.77
2019-12-21 05:30:00,79.2,30.2,405.3,99.0,79,77,94,2,29.77
2019-12-21 06:00:00,78.8,30.2,403.7,98.7,79,77,94,2,29.8
2019-12-21 06:30:00,78.2,30.1,399.6,97.0,79,77,94,2,29.8
2019-12-21 07:00:00,80.7,30.1,417.9,98.2,79,77,94,3,29.8
2019-12-21 07:30:00,92.5,30.9,486.5,106.9,81,77,89,3,29.8
2019-12-21 08:00:00,95.6,31.6,511.2,110.0,81,77,89,3,29.83
2019-12-21 08:30:00,97.3,32.0,532.8,116.1,82,77,84,6,29.83
2019-12-21 09:00:00,92.7,32.1,523.3,114.5,82,77,84,8,29.83
2019-12-21 09:30:00,95.0,32.4,529.8,117.1,84,77,79,8,29.83
2019-12-21 10:00:00,98.8,32.1,523.1,115.1,86,79,79,9,29.83
2019-12-21 10:30:00,99.2,31.2,523.6,110.3,84,77,79,9,29.86
2019-12-21 11:00:00,100.5,31.6,526.9,112.6,84,77,79,8,29.86
2019-12-21 11:30:00,99.6,32.1,527.8,115.0,86,77,74,10,29.83
2019-12-21 12:00:00,99.4,32.3,543.9,119.3,84,75,74,10,29.83
2019-12-21 12:30:00,100.5,32.8,551.9,122.8,86,77,74,10,29.83
2019-12-21 13:00:00,100.0,32.8,548.6,123.5,86,77,74,12,29.8
2019-12-21 13:30:00,98.1,32.6,541.5,119.7,86,77,74,9,29.8
2019-12-21 14:00:00,97.8,32.5,540.7,119.9,86,75,70,12,29.77
2019-12-21 14:30:00,98.0,32.5,543.8,120.8,88,77,70,7,29.74
2019-12-21 15:00:00,98.2,32.4,542.9,119.6,86,75,70,9,29.74
2019-12-21 15:30:00,97.6,32.3,538.7,118.4,86,77,74,12,29.74
2019-12-21 16:00:00,98.1,32.4,544.8,119.6,79,77,94,8,29.74
2019-12-21 16:30:00,97.9,32.4,543.8,119.3,81,77,89,7,29.74
2019-12-21 17:00:00,97.3,32.1,539.6,117.3,82,77,84,10,29.74
2019-12-21 17:30:00,96.6,32.1,531.3,116.1,81,77,89,10,29.77
2019-12-21 18:00:00,95.6,31.8,517.9,112.1,81,77,89,10,29.77
2019-12-21 18:30:00,95.2,31.7,513.5,110.5,81,75,84,9,29.77
2019-12-21 19:00:00,93.4,31.5,502.7,109.1,79,75,89,7,29.8
2019-12-21 19:30:00,87.8,31.0,469.7,104.6,79,75,89,5,29.8
2019-12-21 20:00:00,84.9,30.7,453.4,103.2,79,75,89,5,29.8
2019-12-21 20:30:00,82.3,30.6,449.0,106.3,79,75,89,5,29.83
2019-12-21 21:00:00,82.1,30.6,447.1,106.1,79,75,89,2,29.83
2019-12-21 21:30:00,81.2,30.4,437.0,104.3,79,75,89,5,29.83
2019-12-21 22:00:00,81.5,30.3,435.8,103.1,79,75,89,3,29.86
2019-12-21 22:30:00,81.9,30.3,436.2,103.0,79,75,89,3,29.83
2019-12-21 23:00:00,82.1,30.2,441.2,103.6,79,75,89,3,29.86
2019-12-21 23:30:00,81.7,30.1,435.2,102.8,79,75,89,3,29.86
2019-12-22 00:00:00,80.8,30.0,423.6,102.0,79,75,89,3,29.86
2019-12-22 06:00:00,77.3,29.4,386.2,90.8,77,75,94,2,29.83
2019-12-22 06:30:00,77.1,29.4,386.9,91.8,77,75,94,3,29.83
2019-12-22 07:00:00,79.9,29.5,405.3,94.7,77,75,94,2,29.83
2019-12-22 07:30:00,83.0,29.8,423.2,97.9,79,75,89,2,29.86
2019-12-22 08:00:00,84.8,30.3,448.9,101.2,81,75,84,2,29.86
2019-12-22 08:30:00,85.3,30.5,461.0,100.7,81,75,84,5,29.89
2019-12-22 09:00:00,87.0,30.7,468.5,102.0,82,75,79,7,29.89
2019-12-22 09:30:00,85.9,30.6,453.3,104.7,84,77,79,6,29.89
2019-12-22 10:00:00,89.3,30.7,461.9,103.1,84,75,74,8,29.89
2019-12-22 10:30:00,89.5,30.7,462.9,102.3,84,77,79,8,29.89
2019-12-22 11:00:00,89.9,31.0,465.0,105.0,84,77,79,8,29.86
2019-12-22 11:30:00,90.2,31.1,473.9,105.2,86,75,70,9,29.86
2019-12-22 12:00:00,91.4,31.5,482.4,109.4,88,77,70,9,29.83
2019-12-22 12:30:00,91.8,31.7,482.0,110.6,88,75,66,9,29.83
2019-12-22 13:00:00,92.8,32.4,492.2,116.4,88,75,66,9,29.83
2019-12-22 13:30:00,93.6,32.7,505.6,120.2,88,75,66,9,29.8
2019-12-22 14:00:00,94.1,32.5,511.9,117.6,88,75,66,9,29.8
2019-12-22 14:30:00,95.2,32.8,523.2,120.6,88,77,70,9,29.77
2019-12-22 15:00:00,94.4,32.4,512.3,117.5,86,75,70,9,29.77
2019-12-22 15:30:00,94.6,32.3,512.9,116.9,86,75,70,9,29.77
2019-12-22 16:00:00,94.1,32.1,504.5,114.2,86,77,74,10,29.77
2019-12-22 16:30:00,94.6,32.4,514.6,116.7,84,75,74,13,29.77
2019-12-22 17:00:00,93.8,32.0,501.4,113.4,84,75,74,10,29.77
2019-12-22 17:30:00,93.1,31.7,494.2,111.0,82,75,79,8,29.77
2019-12-22 18:00:00,93.1,31.6,502.0,109.6,79,77,94,7,29.8
2019-12-22 18:30:00,91.5,31.3,482.5,108.0,81,77,89,7,29.8
2019-12-22 19:00:00,90.4,31.3,478.0,107.6,81,75,84,8,29.8
2019-12-22 19:30:00,89.2,31.1,469.8,105.0,81,77,89,9,29.8
2019-12-22 20:00:00,88.5,31.0,464.1,105.6,81,77,89,7,29.83
2019-12-22 20:30:00,87.0,30.9,452.0,109.7,81,77,89,6,29.86
2019-12-22 21:00:00,86.7,30.9,453.1,109.5,81,77,89,5,29.86
2019-12-22 21:30:00,86.7,30.9,452.9,108.6,81,77,89,6,29.86
2019-12-22 22:00:00,86.6,30.7,449.6,107.9,81,77,89,6,29.86
2019-12-22 22:30:00,86.6,30.6,445.9,107.7,81,77,89,3,29.86
2019-12-22 23:00:00,85.7,30.5,444.3,106.1,79,77,94,3,29.86
2019-12-22 23:30:00,82.7,30.3,430.2,103.2,79,75,89,3,29.86
2019-12-23 00:00:00,79.6,30.1,413.5,99.0,79,75,89,3,29.86
2019-12-23 00:30:00,78.1,29.8,393.7,95.1,79,75,89,3,29.86
2019-12-23 01:00:00,77.6,29.8,390.9,94.8,77,75,94,2,29.86
2019-12-23 01:30:00,76.8,29.7,384.0,93.8,77,75,94,2,29.83
2019-12-23 02:00:00,75.4,29.7,379.4,92.7,77,75,94,2,29.83
2019-12-23 02:30:00,75.7,29.8,379.1,92.8,77,75,94,2,29.8
2019-12-23 03:00:00,76.9,29.9,391.0,95.1,77,75,94,2,29.8
2019-12-23 03:30:00,77.9,30.1,396.6,96.9,77,75,94,3,29.8
2019-12-23 04:00:00,78.2,30.2,400.6,98.1,77,75,94,2,29.8
2019-12-23 04:30:00,77.6,30.0,397.5,96.3,77,75,94,2,29.8
2019-12-23 05:00:00,78.1,30.1,402.5,97.1,77,75,94,2,29.83
2019-12-23 05:30:00,79.5,30.4,417.1,102.1,77,75,94,2,29.83
2019-12-23 06:00:00,79.1,30.2,410.4,99.5,77,75,94,2,29.83
2019-12-23 06:30:00,82.7,30.4,443.3,102.1,77,75,94,3,29.83
2019-12-23 07:00:00,91.3,31.1,497.8,109.4,77,75,94,2,29.83
2019-12-23 07:30:00,109.0,32.2,604.8,132.9,79,75,89,2,29.86
2019-12-23 08:00:00,104.4,31.7,572.2,122.4,81,75,84,2,29.86
2019-12-23 08:30:00,103.4,31.8,567.4,122.3,81,75,84,5,29.89
2019-12-23 09:00:00,102.6,32.0,569.3,122.9,82,75,79,7,29.89
2019-12-23 09:30:00,103.6,32.5,577.1,127.9,84,77,79,6,29.89
2019-12-23 10:00:00,104.1,32.2,582.4,127.0,84,75,74,8,29.89
2019-12-23 10:30:00,104.9,32.0,587.6,127.4,84,77,79,8,29.89
2019-12-23 11:00:00,105.9,32.7,600.6,133.8,84,77,79,8,29.86
2019-12-23 11:30:00,106.5,32.8,602.6,135.1,86,75,70,9,29.86
2019-12-23 12:00:00,108.4,32.9,601.5,137.2,88,77,70,9,29.83
2019-12-23 12:30:00,107.8,32.8,601.8,134.5,88,75,66,9,29.83
2019-12-23 13:00:00,108.4,33.4,604.2,138.5,88,75,66,9,29.83
2019-12-23 13:30:00,109.0,33.4,606.3,139.2,88,75,66,9,29.8
2019-12-23 14:00:00,109.9,33.3,607.1,139.0,88,75,66,9,29.8
2019-12-23 14:30:00,111.3,33.4,614.2,140.9,88,77,70,9,29.77
2019-12-23 15:00:00,111.7,33.7,614.0,142.0,86,75,70,9,29.77
2019-12-23 15:30:00,113.4,34.2,615.7,142.3,86,75,70,9,29.77
2019-12-23 16:00:00,95.0,33.4,584.8,139.5,86,77,74,10,29.77
2019-12-23 16:30:00,95.3,34.5,631.0,144.0,84,75,74,13,29.77
2019-12-23 17:00:00,118.5,33.5,799.3,232.6,84,75,74,10,29.77
2019-12-23 17:30:00,112.6,32.1,665.0,195.9,82,75,79,8,29.77
2019-12-23 18:00:00,109.4,31.3,632.7,181.8,79,77,94,7,29.8
2019-12-23 18:30:00,84.8,32.8,583.5,131.5,81,77,89,7,29.8
2019-12-23 19:00:00,99.3,33.8,597.9,141.2,81,75,84,8,29.8
2019-12-23 19:30:00,90.4,32.5,504.1,115.0,81,77,89,9,29.8
2019-12-23 20:00:00,92.4,32.4,509.4,114.9,81,77,89,7,29.83
2019-12-23 20:30:00,91.3,32.2,507.8,113.4,81,77,89,6,29.86
2019-12-23 21:00:00,90.2,31.9,492.4,109.2,81,77,89,5,29.86
2019-12-23 21:30:00,88.9,32.0,486.8,108.0,81,77,89,6,29.86
2019-12-23 22:00:00,89.5,32.1,488.2,109.5,81,77,89,6,29.86
2019-12-23 22:30:00,89.9,32.2,488.7,110.2,81,77,89,3,29.86
2019-12-23 23:00:00,89.6,32.1,494.8,111.0,79,77,94,3,29.86
2019-12-23 23:30:00,89.0,32.0,484.5,108.5,79,77,94,5,29.86
2019-12-24 00:00:00,82.7,31.7,459.6,107.9,81,77,89,6,29.86
2019-12-24 00:30:00,79.5,31.2,427.4,106.2,79,77,94,2,29.86
2019-12-24 01:00:00,79.4,31.1,425.9,105.6,79,77,94,5,29.83
2019-12-24 01:30:00,79.5,31.0,422.3,105.2,79,77,94,6,29.83
2019-12-24 02:00:00,78.4,30.9,414.3,102.4,79,77,94,6,29.83
2019-12-24 02:30:00,77.4,30.7,405.4,101.1,79,77,94,3,29.8
2019-12-24 03:00:00,78.4,30.7,410.1,100.2,79,77,94,5,29.8
2019-12-24 03:30:00,78.8,30.6,410.1,101.6,79,77,94,2,29.8
2019-12-24 04:00:00,78.1,30.6,410.3,101.1,79,77,94,3,29.8
2019-12-24 04:30:00,77.9,30.6,413.0,100.9,79,77,94,2,29.8
2019-12-24 05:00:00,79.3,30.7,422.8,103.0,79,77,94,3,29.8
2019-12-24 05:30:00,81.6,30.9,432.9,105.9,79,77,94,3,29.8
2019-12-24 06:00:00,79.3,30.6,415.6,100.7,79,77,94,3,29.8
2019-12-24 06:30:00,79.8,30.6,423.0,102.1,77,77,100,3,29.83
2019-12-24 07:00:00,85.1,31.1,477.0,109.4,79,77,94,3,29.83
2019-12-24 07:30:00,105.4,33.1,614.1,140.0,79,77,94,5,29.86
2019-12-24 08:00:00,104.4,33.1,590.4,134.9,79,77,94,5,29.86
2019-12-24 08:30:00,103.7,33.3,591.4,135.8,81,77,89,6,29.86
2019-12-24 09:00:00,100.5,33.3,579.6,134.1,81,77,89,6,29.89
2019-12-24 09:30:00,100.6,33.4,577.9,133.2,82,77,84,7,29.89
2019-12-24 10:00:00,101.4,33.6,576.4,134.7,84,77,79,6,29.86
2019-12-24 10:30:00,102.4,33.7,588.1,137.3,86,77,74,8,29.86
2019-12-24 11:00:00,102.1,33.4,577.3,133.5,86,77,74,12,29.86
2019-12-24 11:30:00,103.0,33.8,587.7,138.2,86,77,74,10,29.86
2019-12-24 12:00:00,104.3,34.5,592.9,143.5,86,75,70,13,29.86
2019-12-24 12:30:00,105.4,35.2,587.3,143.5,86,75,70,14,29.83
2019-12-24 13:00:00,109.0,35.1,586.8,141.8,86,75,70,14,29.83
2019-12-24 13:30:00,108.8,35.3,586.6,143.0,86,75,70,10,29.83
2019-12-24 14:00:00,109.6,35.3,590.6,143.5,86,73,66,12,29.8
2019-12-24 14:30:00,110.0,35.4,595.4,144.0,86,73,66,8,29.8
2019-12-24 15:00:00,109.0,35.4,594.1,144.1,86,75,70,13,29.77
2019-12-24 15:30:00,108.1,35.2,594.4,144.0,86,73,66,12,29.77
2019-12-24 16:00:00,106.9,35.1,591.1,144.0,86,75,70,12,29.77
2019-12-24 16:30:00,104.6,34.9,577.5,141.8,86,75,70,12,29.77
2019-12-24 17:00:00,104.0,34.8,575.3,140.8,84,75,74,12,29.77
2019-12-24 17:30:00,97.8,33.6,521.6,123.5,82,75,79,7,29.77
2019-12-24 18:00:00,98.3,34.1,539.6,129.9,82,75,79,9,29.77
2019-12-24 18:30:00,96.3,33.8,524.2,125.3,82,73,74,7,29.8
2019-12-24 19:00:00,93.2,33.5,503.8,123.2,81,75,84,10,29.8
2019-12-24 19:30:00,84.1,32.4,443.7,116.4,81,75,84,9,29.83
2019-12-24 20:00:00,88.8,32.4,470.0,115.5,81,75,84,6,29.83
2019-12-24 20:30:00,88.4,32.7,472.0,114.0,81,75,84,6,29.83
2019-12-24 21:00:00,88.3,32.8,475.8,114.6,81,75,84,3,29.86
2019-12-24 21:30:00,87.2,32.7,471.6,114.0,81,77,89,2,29.86
2019-12-24 22:00:00,88.1,32.6,471.8,118.4,81,77,89,3,29.86
2019-12-24 22:30:00,87.9,32.6,466.1,121.2,79,77,94,3,29.86
2019-12-24 23:00:00,87.2,32.6,464.8,121.2,79,75,89,3,29.86
2019-12-24 23:30:00,82.8,32.3,447.2,116.5,79,75,89,5,29.86
2019-12-25 00:00:00,81.0,32.2,435.2,114.0,79,75,89,3,29.86
2019-12-25 00:30:00,78.1,31.6,410.0,106.7,79,75,89,3,29.86
2019-12-25 01:00:00,78.2,31.5,408.1,105.0,79,75,89,3,29.86
2019-12-25 01:30:00,78.0,31.4,405.5,105.0,79,75,89,3,29.83
2019-12-25 02:00:00,77.4,31.3,398.3,102.4,79,75,89,3,29.83
2019-12-25 02:30:00,77.1,31.2,400.4,102.0,79,75,89,3,29.8
2019-12-25 03:00:00,78.2,31.3,405.8,103.4,77,75,94,2,29.8
2019-12-25 03:30:00,78.9,31.4,406.7,105.0,77,75,94,2,29.8
2019-12-25 04:00:00,78.5,31.3,405.6,105.0,77,75,94,2,29.8
2019-12-25 04:30:00,78.1,31.2,402.0,103.0,77,75,94,2,29.8
2019-12-25 05:00:00,77.6,31.1,395.5,101.0,77,75,94,3,29.8
2019-12-25 05:30:00,77.5,30.9,395.5,99.6,77,75,94,2,29.8
2019-12-25 06:00:00,78.3,31.0,399.6,101.8,77,75,94,3,29.8
2019-12-25 06:30:00,78.9,31.0,400.8,101.8,77,75,94,2,29.8
2019-12-25 07:00:00,83.2,31.4,436.7,107.9,77,75,94,2,29.83
2019-12-25 07:30:00,94.0,32.3,481.4,117.8,79,75,89,3,29.83
2019-12-25 08:00:00,92.7,32.5,483.7,112.8,79,75,89,3,29.86
2019-12-25 08:30:00,91.6,32.8,494.5,115.2,81,75,84,5,29.86
2019-12-25 09:00:00,93.7,32.7,511.9,116.5,82,77,84,5,29.89
2019-12-25 09:30:00,94.2,32.7,494.1,115.3,82,75,79,6,29.89
2019-12-25 10:00:00,93.2,32.8,487.3,115.9,84,75,74,7,29.89
2019-12-25 10:30:00,93.6,32.9,489.7,117.0,84,73,70,9,29.89
2019-12-25 11:00:00,94.1,33.0,492.6,117.1,86,73,66,7,29.86
2019-12-25 11:30:00,94.3,33.1,494.6,117.7,86,73,66,9,29.86
2019-12-25 12:00:00,94.8,33.1,497.2,119.0,88,75,66,12,29.86
2019-12-25 12:30:00,95.3,33.2,499.4,120.4,86,75,70,10,29.83
2019-12-25 13:00:00,96.5,33.6,513.3,123.3,88,73,62,10,29.83
2019-12-25 13:30:00,93.8,33.2,497.6,120.2,86,75,70,12,29.8
2019-12-25 14:00:00,92.9,32.8,482.7,115.7,86,73,66,8,29.8
2019-12-25 14:30:00,94.0,32.8,487.2,115.8,86,73,66,8,29.77
2019-12-25 15:00:00,95.4,33.3,497.6,120.1,84,77,79,7,29.77
2019-12-25 15:30:00,95.8,33.1,504.8,119.2,86,75,70,9,29.77
2019-12-25 16:00:00,96.9,33.6,523.0,123.1,86,73,66,7,29.77
2019-12-25 16:30:00,96.4,33.7,524.4,124.2,84,75,74,8,29.77
2019-12-25 17:00:00,95.8,33.9,522.8,124.8,84,73,70,7,29.77
2019-12-25 17:30:00,96.0,34.0,526.2,128.3,84,73,70,7,29.77
2019-12-25 18:00:00,95.6,34.1,526.1,129.0,82,75,79,9,29.77
2019-12-25 18:30:00,94.6,33.8,519.9,125.9,82,75,79,7,29.8
2019-12-25 19:00:00,94.6,33.9,528.4,127.6,82,75,79,8,29.8
2019-12-25 19:30:00,89.7,33.4,489.7,120.8,82,73,74,7,29.83
2019-12-25 20:00:00,88.2,33.0,475.4,116.8,81,75,84,7,29.83
2019-12-25 20:30:00,88.1,32.9,474.7,115.6,81,75,84,3,29.83
2019-12-25 21:00:00,88.3,32.9,479.1,116.1,81,75,84,3,29.86
2019-12-25 21:30:00,86.9,32.8,464.0,121.9,81,75,84,3,29.86
2019-12-25 22:00:00,87.9,32.8,466.2,123.3,81,75,84,3,29.86
2019-12-25 22:30:00,88.5,32.8,471.4,124.0,81,75,84,6,29.86
2019-12-25 23:00:00,87.1,32.6,461.2,121.0,81,75,84,6,29.86
2019-12-25 23:30:00,81.9,31.8,434.3,111.5,81,75,84,6,29.86
2019-12-26 00:00:00,78.9,31.4,410.8,106.3,79,75,89,2,29.86
2019-12-26 00:30:00,76.8,30.9,390.5,99.1,79,75,89,3,29.86
2019-12-26 01:00:00,76.1,30.8,386.4,98.8,79,75,89,3,29.83
2019-12-26 01:30:00,75.6,30.8,383.0,97.8,79,75,89,3,29.83
2019-12-26 02:00:00,75.8,30.8,381.0,97.5,79,75,89,3,29.83
2019-12-26 02:30:00,76.1,30.8,387.5,98.2,79,75,89,5,29.8
2019-12-26 03:00:00,76.4,30.7,382.3,97.7,77,75,94,3,29.8
2019-12-26 03:30:00,76.7,30.7,391.0,98.4,77,75,94,3,29.8
2019-12-26 04:00:00,76.8,30.6,385.3,97.5,77,75,94,3,29.8
2019-12-26 04:30:00,76.2,30.4,381.3,95.4,77,75,94,3,29.8
2019-12-26 05:00:00,77.4,30.4,389.9,95.5,77,75,94,3,29.8
2019-12-26 05:30:00,79.3,30.7,405.5,101.0,77,75,94,3,29.8
2019-12-26 06:00:00,78.7,30.7,398.2,99.0,77,73,89,3,29.8
2019-12-26 08:00:00,100.6,33.1,535.3,123.6,81,73,79,3,29.86
2019-12-26 08:30:00,98.8,33.4,562.5,130.6,81,75,84,6,29.86
2019-12-26 09:00:00,96.9,33.4,548.6,127.4,82,73,74,6,29.86
2019-12-26 09:30:00,99.7,31.2,560.8,118.3,84,73,70,7,29.86
2019-12-26 10:00:00,101.4,32.1,550.2,120.5,84,73,70,8,29.86
2019-12-26 10:30:00,85.9,32.5,496.8,118.4,84,73,70,12,29.86
2019-12-26 11:00:00,90.0,33.4,573.7,132.0,86,73,66,12,29.86
2019-12-26 11:30:00,104.3,34.0,580.2,138.5,86,73,66,9,29.86
2019-12-26 12:00:00,103.0,33.8,562.8,132.8,86,75,70,9,29.86
2019-12-26 12:30:00,103.6,34.1,572.1,136.9,84,73,70,10,29.83
2019-12-26 13:00:00,102.5,33.7,559.8,132.0,82,73,74,8,29.83
2019-12-26 13:30:00,101.5,33.7,557.8,131.9,84,73,70,8,29.83
2019-12-26 14:00:00,102.0,33.8,565.1,133.2,84,73,70,10,29.83
2019-12-26 14:30:00,81.6,33.2,525.3,127.4,84,73,70,10,29.8
2019-12-26 15:00:00,96.6,34.3,593.9,142.4,84,73,70,10,29.8
2019-12-26 15:30:00,104.2,33.9,569.0,134.8,84,73,70,10,29.8
2019-12-26 16:00:00,103.3,34.0,572.1,136.5,84,72,66,10,29.8
2019-12-26 16:30:00,104.2,34.3,579.1,139.8,84,73,70,10,29.77
2019-12-26 17:00:00,105.8,34.7,591.1,143.2,84,72,66,7,29.77
2019-12-26 17:30:00,105.3,34.6,586.4,142.5,84,73,70,9,29.8
2019-12-26 18:00:00,102.9,34.4,575.7,140.2,82,73,74,8,29.8
2019-12-26 18:30:00,100.9,34.2,562.4,134.8,82,73,74,10,29.8
2019-12-26 19:00:00,96.2,33.7,525.9,129.9,81,73,79,9,29.83
2019-12-26 19:30:00,84.6,32.4,448.0,117.3,81,73,79,7,29.83
2019-12-26 20:00:00,86.1,32.1,447.2,115.6,81,73,79,8,29.83
2019-12-26 20:30:00,85.4,31.9,442.6,113.4,81,73,79,9,29.86
2019-12-26 21:00:00,85.0,31.7,437.2,110.9,81,73,79,7,29.86
2019-12-26 21:30:00,83.7,31.5,429.4,108.7,81,73,79,8,29.86
2019-12-26 22:00:00,84.1,31.5,431.0,108.7,79,73,83,5,29.86
2019-12-26 22:30:00,83.4,31.3,422.8,106.7,79,73,83,5,29.86
2019-12-26 23:00:00,80.5,31.1,420.8,105.0,79,73,83,5,29.86
2019-12-26 23:30:00,80.6,31.0,418.6,104.0,79,73,83,5,29.86
2019-12-27 00:00:00,77.4,30.5,394.7,98.2,79,73,83,3,29.86
2019-12-27 00:30:00,75.4,30.0,372.7,91.1,79,73,83,3,29.83
2019-12-27 01:00:00,75.5,30.0,375.6,92.4,79,73,83,2,29.83
2019-12-27 01:30:00,74.8,30.0,363.9,90.8,77,73,89,3,29.83
2019-12-27 02:00:00,74.5,30.0,370.5,91.8,77,73,89,3,29.83
2019-12-27 02:30:00,75.1,30.0,367.4,90.0,77,73,89,3,29.83
2019-12-27 03:00:00,76.3,30.1,375.5,92.9,77,73,89,3,29.83
2019-12-27 03:30:00,77.1,30.3,383.1,94.1,77,73,89,3,29.83
2019-12-27 04:00:00,77.4,30.5,388.6,96.8,77,73,89,5,29.8
2019-12-27 04:30:00,77.1,30.5,384.4,96.1,79,73,83,3,29.8
2019-12-27 05:00:00,77.9,30.5,392.8,97.9,79,73,83,5,29.8
2019-12-27 05:30:00,79.1,30.7,402.3,100.3,79,73,83,6,29.8
2019-12-27 06:00:00,78.3,30.5,393.0,97.7,77,73,89,5,29.8
2019-12-27 06:30:00,78.8,30.6,402.0,99.6,79,73,83,5,29.83
2019-12-27 07:00:00,86.1,31.3,476.7,108.9,79,73,83,5,29.83
2019-12-27 07:30:00,104.4,33.2,578.2,133.2,79,73,83,5,29.83
2019-12-27 08:00:00,99.2,33.1,567.5,128.4,79,73,83,3,29.86
2019-12-27 08:30:00,99.8,33.4,559.7,130.1,81,73,79,6,29.86
2019-12-27 09:00:00,99.0,33.5,558.0,130.7,82,75,79,6,29.86
2019-12-27 09:30:00,101.6,33.7,574.4,134.9,82,75,79,9,29.86
2019-12-27 10:00:00,102.9,33.3,573.5,132.7,84,75,74,8,29.86
2019-12-27 10:30:00,102.6,31.0,554.9,116.8,84,73,70,10,29.86
2019-12-27 11:00:00,102.7,33.1,559.3,127.8,86,73,66,10,29.86
2019-12-27 11:30:00,103.2,34.0,571.9,136.1,86,73,66,10,29.83
2019-12-27 12:00:00,103.0,34.1,569.8,135.9,88,73,62,10,29.83
2019-12-27 12:30:00,103.8,33.9,570.4,135.4,88,72,58,13,29.83
2019-12-27 13:00:00,104.2,34.3,576.3,138.9,88,73,62,13,29.8
2019-12-27 13:30:00,104.0,34.0,570.3,136.1,88,73,62,14,29.8
2019-12-27 14:00:00,103.1,33.1,564.1,129.4,88,73,62,14,29.8
2019-12-27 14:30:00,104.5,34.1,573.9,136.6,88,73,62,13,29.77
2019-12-27 15:00:00,105.1,34.4,576.7,139.2,88,73,62,12,29.77
2019-12-27 15:30:00,106.6,34.6,584.6,142.0,88,73,62,14,29.74
2019-12-27 16:00:00,108.8,34.8,589.0,143.6,86,73,66,13,29.74
2019-12-27 16:30:00,110.5,34.8,596.5,144.0,86,72,62,13,29.74
2019-12-27 17:00:00,109.3,34.9,595.6,144.1,86,73,66,12,29.74
2019-12-27 17:30:00,109.0,35.1,595.7,144.3,84,73,70,13,29.74
2019-12-27 18:00:00,107.8,35.3,590.7,144.2,84,73,70,10,29.77
2019-12-27 18:30:00,107.7,35.3,589.5,142.9,82,73,74,10,29.77
2019-12-27 19:00:00,102.2,34.8,570.2,139.8,82,73,74,12,29.8
2019-12-27 19:30:00,87.8,33.1,472.4,126.0,81,73,79,12,29.8
2019-12-27 20:00:00,87.8,32.8,469.3,123.0,81,73,79,9,29.83
2019-12-27 20:30:00,87.2,32.6,468.1,121.5,81,73,79,8,29.83
2019-12-27 21:00:00,86.4,32.5,461.6,120.1,81,73,79,8,29.83
2019-12-27 21:30:00,85.3,32.1,448.5,115.7,81,73,79,7,29.83
2019-12-27 22:00:00,86.5,32.1,448.8,115.4,81,73,79,7,29.83
2019-12-27 22:30:00,83.9,31.8,440.5,112.2,81,73,79,6,29.83
2019-12-27 23:00:00,83.0,31.7,440.5,111.9,79,73,83,6,29.83
2019-12-27 23:30:00,82.7,31.6,437.9,111.0,79,73,83,5,29.83
2019-12-28 00:00:00,79.6,31.3,415.1,106.1,79,75,89,6,29.83
2019-12-28 00:30:00,77.8,30.9,400.2,100.2,79,73,83,8,29.83
2019-12-28 01:00:00,77.8,30.8,393.3,99.2,79,73,83,8,29.83
2019-12-28 01:30:00,77.8,30.8,395.2,99.8,79,73,83,7,29.83
2019-12-28 02:00:00,76.4,30.4,378.4,95.1,79,73,83,9,29.83
2019-12-28 02:30:00,76.1,30.3,378.5,94.8,79,73,83,8,29.8
2019-12-28 03:00:00,76.7,30.2,377.5,93.4,79,73,83,3,29.8
2019-12-28 03:30:00,77.7,30.2,383.4,95.0,79,73,83,3,29.8
2019-12-28 04:00:00,77.3,30.1,379.7,93.8,79,73,83,5,29.8
2019-12-28 04:30:00,76.7,30.1,382.2,94.5,79,73,83,7,29.8
2019-12-28 05:00:00,75.9,30.0,371.6,91.9,79,73,83,6,29.8
2019-12-28 05:30:00,75.0,29.8,365.5,90.0,79,73,83,5,29.8
2019-12-28 06:00:00,74.8,29.7,362.1,88.7,79,73,83,3,29.8
2019-12-28 06:30:00,75.8,29.7,368.0,90.0,79,73,83,3,29.8
2019-12-28 07:00:00,79.4,30.1,392.6,95.1,79,73,83,2,29.83
2019-12-28 07:30:00,90.3,31.0,447.2,105.1,79,75,89,3,29.83
2019-12-28 08:00:00,88.8,31.4,454.1,107.2,81,75,84,6,29.83
2019-12-28 08:30:00,91.4,32.3,500.9,113.1,82,75,79,7,29.86
2019-12-28 09:00:00,90.5,32.6,493.3,113.5,82,75,79,8,29.86
2019-12-28 09:30:00,92.7,32.7,495.5,115.1,84,75,74,6,29.86
2019-12-28 10:00:00,93.6,32.9,496.1,117.5,82,75,79,9,29.86
2019-12-28 10:30:00,94.5,33.2,506.9,119.1,86,73,66,12,29.86
2019-12-28 11:00:00,94.6,33.3,509.6,121.7,84,75,74,9,29.86
2019-12-28 11:30:00,95.2,33.6,511.4,123.1,86,73,66,12,29.83
2019-12-28 12:00:00,95.1,33.5,512.3,122.3,86,73,66,14,29.83
2019-12-28 12:30:00,94.8,33.5,508.4,123.0,86,75,70,10,29.83
2019-12-28 13:00:00,95.7,33.8,517.0,125.8,88,75,66,13,29.83
2019-12-28 13:30:00,95.3,33.9,520.8,127.3,86,73,66,13,29.8
2019-12-28 14:00:00,95.9,34.1,528.4,129.0,86,73,66,10,29.8
2019-12-28 14:30:00,98.3,34.6,550.9,134.6,86,73,66,13,29.8
2019-12-28 15:00:00,97.3,33.5,538.7,126.7,86,75,70,12,29.77
2019-12-28 15:30:00,97.0,32.2,539.1,119.1,86,75,70,12,29.77
2019-12-28 16:00:00,97.8,32.8,554.3,125.5,86,75,70,13,29.77
2019-12-28 16:30:00,98.3,32.8,544.6,123.9,84,75,74,12,29.77
2019-12-28 17:00:00,97.2,32.3,530.5,117.9,84,73,70,10,29.77
2019-12-28 17:30:00,96.9,32.2,530.1,118.0,84,73,70,12,29.77
2019-12-28 18:00:00,93.7,31.2,487.4,105.0,82,75,79,8,29.77
2019-12-28 18:30:00,93.8,31.3,490.5,105.8,82,75,79,10,29.8
2019-12-28 19:00:00,92.6,31.7,487.9,107.2,81,75,84,7,29.8
2019-12-28 19:30:00,87.6,31.2,459.2,101.6,81,75,84,7,29.8
2019-12-28 20:00:00,87.5,31.0,455.2,99.3,81,75,84,8,29.83
2019-12-28 20:30:00,87.0,30.8,448.3,98.4,81,75,84,9,29.83
2019-12-28 21:00:00,86.0,30.6,438.3,96.0,81,75,84,8,29.86
2019-12-28 21:30:00,85.0,30.5,435.0,95.8,81,75,84,6,29.86
2019-12-28 22:00:00,85.0,30.4,431.7,94.7,81,75,84,6,29.86
2019-12-28 22:30:00,85.7,30.6,437.2,96.1,81,75,84,8,29.86
2019-12-28 23:00:00,86.1,30.8,445.7,98.9,81,75,84,8,29.86
2019-12-28 23:30:00,83.4,30.7,439.5,96.8,81,75,84,8,29.86
2019-12-29 00:00:00,80.7,30.5,427.3,97.5,81,75,84,7,29.86
2019-12-29 00:30:00,78.8,30.4,410.3,99.5,81,75,84,8,29.86
2019-12-29 01:00:00,78.9,30.6,406.9,99.3,81,75,84,8,29.83
2019-12-29 01:30:00,78.7,30.7,405.1,100.6,79,75,89,8,29.83
2019-12-29 02:00:00,78.5,30.7,406.6,101.2,79,75,89,8,29.83
2019-12-29 02:30:00,78.4,30.7,407.5,100.9,79,75,89,9,29.8
2019-12-29 03:00:00,79.8,30.8,416.0,102.9,79,75,89,8,29.8
2019-12-29 03:30:00,80.0,30.9,417.9,102.8,79,75,89,6,29.8
2019-12-29 04:00:00,79.2,30.8,416.0,102.2,79,75,89,5,29.8
2019-12-29 04:30:00,80.5,30.8,422.0,103.0,79,73,83,3,29.8
2019-12-29 05:00:00,78.8,30.6,406.5,100.7,79,75,89,5,29.8
2019-12-29 05:30:00,77.6,30.4,401.2,98.0,79,75,89,6,29.8
2019-12-29 06:00:00,77.4,30.2,397.3,96.0,79,73,83,5,29.8
2019-12-29 06:30:00,78.0,30.2,397.6,96.0,79,75,89,3,29.8
2019-12-29 07:00:00,81.7,30.4,420.8,99.5,79,73,83,3,29.83
2019-12-29 07:30:00,84.3,30.8,438.3,105.3,81,75,84,3,29.83
2019-12-29 08:00:00,84.9,31.1,449.7,109.1,81,75,84,8,29.83
2019-12-29 08:30:00,85.5,31.5,468.3,107.9,82,75,79,6,29.86
2019-12-29 09:00:00,88.6,32.0,491.4,110.7,82,75,79,6,29.86
2019-12-29 09:30:00,91.0,32.1,485.5,110.6,82,75,79,12,29.86
2019-12-29 10:00:00,90.0,32.2,488.0,110.7,84,75,74,8,29.86
2019-12-29 10:30:00,90.8,32.6,495.1,114.3,84,75,74,10,29.86
2019-12-29 11:00:00,90.7,32.4,487.9,112.6,86,73,66,9,29.86
2019-12-29 11:30:00,91.7,32.5,495.9,113.7,86,73,66,13,29.86
2019-12-29 12:00:00,92.2,32.7,502.3,115.0,88,75,66,12,29.86
2019-12-29 12:30:00,92.7,32.7,503.9,116.0,86,75,70,10,29.86
2019-12-29 13:00:00,92.5,32.6,503.9,114.5,88,75,66,9,29.83
2019-12-29 13:30:00,93.1,33.0,512.8,118.9,88,73,62,13,29.83
2019-12-29 14:00:00,93.5,32.9,513.2,117.5,88,73,62,12,29.8
2019-12-29 14:30:00,93.6,32.9,513.8,117.6,88,73,62,12,29.8
2019-12-29 15:00:00,93.7,33.2,518.2,119.6,88,73,62,14,29.77
2019-12-29 15:30:00,94.1,33.3,519.0,121.9,88,73,62,13,29.77
2019-12-29 16:00:00,93.7,33.3,519.2,122.0,88,73,62,14,29.77
2019-12-29 16:30:00,94.4,33.3,530.3,122.9,86,73,66,13,29.77
2019-12-29 17:00:00,94.1,33.3,541.3,125.0,86,75,70,13,29.77
2019-12-29 17:30:00,92.8,33.2,534.9,123.7,84,73,70,13,29.77
2019-12-29 18:00:00,93.1,32.8,522.9,120.0,82,73,74,13,29.8
2019-12-29 18:30:00,92.4,32.3,507.1,113.9,82,75,79,10,29.8
2019-12-29 19:00:00,89.8,31.6,484.3,106.4,82,75,79,10,29.8
2019-12-29 19:30:00,88.2,31.4,474.6,102.9,81,75,84,9,29.8
2019-12-29 20:00:00,88.4,31.5,473.5,103.9,81,75,84,8,29.83
2019-12-29 20:30:00,88.3,31.7,476.2,106.0,81,75,84,9,29.83
2019-12-29 21:00:00,87.9,31.6,473.8,105.0,81,75,84,8,29.86
2019-12-29 21:30:00,87.8,31.6,472.2,105.2,81,75,84,8,29.86
2019-12-29 22:00:00,88.7,31.7,475.7,106.2,81,75,84,5,29.86
2019-12-29 22:30:00,89.6,31.8,487.6,108.0,81,75,84,7,29.86
2019-12-29 23:00:00,88.3,31.7,481.4,107.1,81,75,84,6,29.86
2019-12-29 23:30:00,85.0,31.6,475.1,105.1,81,75,84,6,29.89
2019-12-30 00:00:00,82.1,31.3,449.2,105.4,81,75,84,6,29.86
2019-12-30 00:30:00,79.5,30.8,423.1,103.8,79,75,89,5,29.86
2019-12-30 01:00:00,79.3,30.8,419.5,102.7,79,75,89,3,29.86
2019-12-30 01:30:00,78.8,30.8,413.9,102.3,79,75,89,5,29.83
2019-12-30 02:00:00,78.2,30.8,411.1,102.0,79,75,89,3,29.83
2019-12-30 02:30:00,78.4,30.7,410.6,101.5,79,75,89,5,29.83
2019-12-30 03:00:00,79.5,30.7,414.7,102.1,79,73,83,5,29.8
2019-12-30 03:30:00,79.5,30.7,417.0,102.4,79,73,83,3,29.8
2019-12-30 04:00:00,79.1,30.6,417.0,102.0,79,73,83,5,29.8
2019-12-30 04:30:00,79.2,30.5,418.2,101.6,79,73,83,5,29.8
2019-12-30 05:00:00,80.6,30.4,424.1,101.0,79,73,83,6,29.8
2019-12-30 05:30:00,82.3,30.7,440.6,105.4,79,75,89,6,29.8
2019-12-30 06:00:00,82.0,30.5,426.0,102.6,79,75,89,3,29.83
2019-12-30 06:30:00,87.2,31.0,485.3,108.6,79,75,89,3,29.83
2019-12-30 07:00:00,95.7,31.7,537.3,116.8,79,73,83,3,29.83
2019-12-30 07:30:00,111.5,32.7,623.3,140.8,79,73,83,5,29.83
2019-12-30 08:00:00,109.4,32.6,605.7,137.1,81,73,79,6,29.86
2019-12-30 08:30:00,104.4,32.4,595.0,132.3,82,75,79,6,29.86
2019-12-30 09:00:00,102.2,32.3,579.1,128.4,82,73,74,6,29.89
2019-12-30 09:30:00,104.5,32.5,588.6,132.3,84,75,74,9,29.89
2019-12-30 10:00:00,104.7,32.6,589.9,132.8,84,75,74,8,29.89
2019-12-30 10:30:00,104.6,32.5,591.8,132.4,86,73,66,10,29.89
2019-12-30 11:00:00,105.6,32.8,606.5,136.8,86,75,70,13,29.89
2019-12-30 11:30:00,105.1,32.8,595.8,135.1,88,75,66,12,29.86
2019-12-30 12:00:00,105.3,33.0,604.7,137.7,86,73,66,12,29.86
2019-12-30 12:30:00,105.7,33.3,611.1,141.2,88,73,62,12,29.86
2019-12-30 13:00:00,106.4,33.4,612.5,141.6,88,73,62,12,29.86
2019-12-30 13:30:00,107.5,33.5,613.0,141.9,88,73,62,12,29.83
2019-12-30 14:00:00,109.8,33.7,613.8,142.7,88,73,62,13,29.83
2019-12-30 14:30:00,113.1,33.8,619.9,143.6,88,73,62,12,29.8
2019-12-30 15:00:00,113.3,33.7,621.9,143.2,88,75,66,13,29.8
2019-12-30 15:30:00,113.3,33.6,620.0,143.8,88,75,66,12,29.8
2019-12-30 16:00:00,113.6,33.8,615.7,143.2,88,73,62,13,29.77
2019-12-30 16:30:00,113.4,33.8,619.4,143.2,88,73,62,12,29.77
2019-12-30 17:00:00,113.0,33.8,615.6,143.1,86,75,70,12,29.77
2019-12-30 17:30:00,110.3,33.6,617.0,143.4,86,75,70,12,29.77
2019-12-30 18:00:00,109.8,33.7,615.8,143.4,84,75,74,10,29.8
2019-12-30 18:30:00,109.4,33.6,610.9,143.0,82,75,79,10,29.8
2019-12-30 19:00:00,102.9,33.2,573.5,133.1,82,75,79,12,29.8
2019-12-30 19:30:00,90.1,32.1,493.9,110.4,82,75,79,10,29.83
2019-12-30 20:00:00,88.5,31.7,483.4,106.5,81,75,84,8,29.83
2019-12-30 20:30:00,87.6,31.3,471.8,103.0,81,75,84,5,29.86
2019-12-30 21:00:00,86.6,31.1,463.2,101.0,81,75,84,6,29.86
2019-12-30 21:30:00,85.3,30.7,447.7,97.8,81,75,84,5,29.86
2019-12-30 22:00:00,85.6,30.7,447.5,97.0,81,75,84,5,29.89
2019-12-30 22:30:00,86.4,30.7,452.3,99.0,79,75,89,3,29.89
2019-12-30 23:00:00,86.4,30.8,455.3,99.0,79,75,89,3,29.89
2019-12-30 23:30:00,85.8,30.8,452.1,99.0,79,73,83,5,29.89
2019-12-31 00:00:00,83.3,30.6,434.7,98.8,79,75,89,5,29.89
2019-12-31 00:30:00,79.8,30.2,404.7,97.9,79,75,89,3,29.89
2019-12-31 01:00:00,77.9,30.2,407.3,97.9,79,75,89,3,29.89
2019-12-31 01:30:00,77.9,30.2,401.0,97.2,79,75,89,3,29.86
2019-12-31 02:00:00,76.8,30.1,392.3,96.0,79,75,89,5,29.86
2019-12-31 02:30:00,77.3,30.1,396.5,96.4,79,73,83,3,29.83
2019-12-31 03:00:00,77.6,30.2,399.1,97.2,79,75,89,3,29.83
2019-12-31 03:30:00,78.7,30.2,404.3,98.1,79,73,83,5,29.83
2019-12-31 04:00:00,78.3,30.3,408.1,98.5,77,73,89,5,29.83
2019-12-31 04:30:00,77.9,30.2,404.0,97.7,79,73,83,5,29.83
2019-12-31 05:00:00,79.5,30.2,415.7,99.1,77,73,89,5,29.8
2019-12-31 05:30:00,81.4,30.4,432.7,103.1,77,73,89,3,29.83
2019-12-31 06:00:00,79.4,30.1,414.3,99.0,77,73,89,3,29.83
2019-12-31 06:30:00,81.6,30.2,432.0,101.5,77,73,89,3,29.83
2019-12-31 07:00:00,88.2,30.8,495.0,110.1,79,73,83,3,29.86
2019-12-31 07:30:00,108.7,32.4,609.8,137.1,79,73,83,3,29.86
2019-12-31 08:00:00,104.2,31.8,569.1,124.8,79,73,83,5,29.89
2019-12-31 08:30:00,102.3,32.1,592.5,130.4,81,75,84,5,29.89
2019-12-31 09:00:00,100.2,31.9,571.2,124.7,81,75,84,6,29.92
2019-12-31 09:30:00,100.7,32.1,571.3,126.4,82,73,74,7,29.92
2019-12-31 10:00:00,102.4,32.6,576.8,129.6,82,73,74,8,29.92
2019-12-31 10:30:00,102.3,32.7,584.5,132.0,84,75,74,7,29.92
2019-12-31 11:00:00,102.7,32.9,584.4,132.6,86,73,66,8,29.92
2019-12-31 11:30:00,102.6,32.9,585.3,132.3,88,73,62,7,29.89
2019-12-31 12:00:00,103.1,32.7,585.2,132.6,90,73,59,9,29.89
2019-12-31 12:30:00,103.3,32.8,587.6,133.0,88,73,62,12,29.89
2019-12-31 13:00:00,104.2,33.1,595.0,136.3,90,73,59,10,29.89
2019-12-31 13:30:00,103.7,32.9,587.2,133.2,88,73,62,12,29.86
2019-12-31 14:00:00,103.8,33.1,589.9,135.5,90,73,59,13,29.86
2019-12-31 14:30:00,103.6,33.0,582.4,132.8,88,73,62,13,29.83
2019-12-31 15:00:00,104.7,33.3,592.9,136.3,86,73,66,14,29.83
2019-12-31 15:30:00,105.3,33.0,589.3,135.1,86,73,66,10,29.83
2019-12-31 16:00:00,103.9,32.9,577.3,130.5,86,73,66,13,29.83
2019-12-31 16:30:00,104.2,33.1,581.8,134.3,86,73,66,12,29.83
2019-12-31 17:00:00,103.1,32.5,571.6,127.9,86,73,66,10,29.83
2019-12-31 17:30:00,102.0,32.2,560.7,125.2,84,73,70,12,29.86
2019-12-31 18:00:00,101.2,32.1,557.5,122.9,84,73,70,10,29.86
2019-12-31 18:30:00,101.1,32.2,558.8,124.0,82,75,79,10,29.86
2019-12-31 19:00:00,96.4,31.7,520.3,115.0,82,75,79,9,29.86
2019-12-31 19:30:00,86.8,30.7,459.8,98.9,82,75,79,9,29.89
2019-12-31 20:00:00,86.7,31.1,457.6,101.2,82,75,79,9,29.89
2019-12-31 20:30:00,86.8,31.2,462.7,102.0,81,75,84,9,29.92
2019-12-31 21:00:00,87.3,31.3,468.8,104.6,81,75,84,9,29.92
2019-12-31 21:30:00,86.3,31.3,457.9,102.0,81,75,84,7,29.92
2019-12-31 22:00:00,86.3,31.5,459.9,105.0,81,75,84,7,29.92
2019-12-31 22:30:00,86.2,31.5,460.1,104.5,81,73,79,6,29.92
2019-12-31 23:00:00,86.0,31.1,449.9,102.0,81,73,79,5,29.92
2019-12-31 23:30:00,85.3,30.9,447.5,99.5,81,73,79,7,29.86
2020-01-01 00:00:00,83.2,30.7,432.2,99.4,81,75,84,7,29.86
2020-01-01 00:30:00,81.2,30.4,412.3,99.6,81,75,84,7,29.83
2020-01-01 01:00:00,79.0,30.4,413.2,99.5,81,75,84,6,29.83
2020-01-01 01:30:00,78.4,30.3,402.6,98.0,81,75,84,7,29.83
2020-01-01 02:00:00,77.1,30.1,397.7,96.0,81,75,84,7,29.83
2020-01-01 02:30:00,77.9,30.2,401.9,97.7,81,75,84,8,29.8
2020-01-01 03:00:00,78.1,30.2,404.0,97.7,81,75,84,7,29.8
2020-01-01 03:30:00,77.8,30.1,401.8,96.1,81,75,84,8,29.8
2020-01-01 04:00:00,76.9,29.9,395.2,95.7,81,75,84,6,29.8
2020-01-01 04:30:00,76.6,29.8,392.9,94.0,81,75,84,6,29.8
2020-01-01 05:00:00,77.5,29.8,398.6,95.0,81,75,84,5,29.8
2020-01-01 05:30:00,77.8,29.8,400.3,96.0,81,75,84,5,29.8
2020-01-01 06:00:00,77.9,29.8,399.3,94.3,81,75,84,7,29.8
2020-01-01 06:30:00,80.2,30.1,420.3,99.2,81,75,84,5,29.83
2020-01-01 07:00:00,84.2,30.3,444.3,101.6,81,75,84,6,29.83
2020-01-01 07:30:00,97.6,31.1,506.0,108.3,81,73,79,6,29.83
2020-01-01 08:00:00,94.6,31.0,501.1,106.2,81,75,84,6,29.86
2020-01-01 08:30:00,91.9,31.0,490.2,105.9,82,75,79,8,29.86
2020-01-01 09:00:00,90.3,30.9,485.6,102.9,84,73,70,10,29.86
2020-01-01 09:30:00,92.1,31.3,494.7,107.1,84,73,70,12,29.89
2020-01-01 10:00:00,93.6,31.5,496.2,108.0,86,73,66,12,29.89
2020-01-01 10:30:00,93.5,31.6,495.6,108.0,86,73,66,13,29.89
2020-01-01 11:00:00,93.7,31.6,496.5,108.0,86,72,62,12,29.89
2020-01-01 11:30:00,93.5,31.6,495.0,109.0,88,72,58,12,29.86
2020-01-01 12:00:00,93.3,31.5,492.7,107.5,88,73,62,15,29.86
2020-01-01 12:30:00,93.4,31.6,495.9,108.8,88,73,62,16,29.86
2020-01-01 13:00:00,93.6,31.8,497.3,109.9,88,72,58,13,29.83
2020-01-01 13:30:00,94.3,31.8,499.9,110.9,88,72,58,12,29.83
2020-01-01 14:00:00,95.1,31.9,501.8,111.6,90,70,52,15,29.83
2020-01-01 14:30:00,94.7,31.8,498.4,111.0,88,70,55,13,29.8
2020-01-01 15:00:00,94.6,31.8,501.7,110.4,88,70,55,14,29.8
2020-01-01 15:30:00,95.5,32.0,503.9,112.3,90,72,55,14,29.77
2020-01-01 16:00:00,94.8,31.7,501.7,110.1,88,72,58,15,29.77
2020-01-01 16:30:00,95.1,31.8,503.1,110.8,88,70,55,15,29.77
2020-01-01 17:00:00,93.9,31.5,496.1,108.0,86,70,58,16,29.8
2020-01-01 17:30:00,95.2,32.0,509.3,112.7,86,70,58,16,29.8
2020-01-01 18:00:00,95.8,32.0,511.6,113.7,84,72,66,16,29.8
2020-01-01 18:30:00,94.5,31.7,503.8,110.8,84,72,66,15,29.8
2020-01-01 19:00:00,91.8,31.2,480.8,104.4,82,72,70,14,29.83
2020-01-01 19:30:00,86.2,31.0,459.2,100.4,82,73,74,8,29.83
2020-01-01 20:00:00,86.4,31.2,466.0,102.4,82,73,74,9,29.83
2020-01-01 20:30:00,86.8,31.4,468.6,105.0,81,73,79,10,29.83
2020-01-01 21:00:00,85.9,31.2,461.8,103.0,81,73,79,10,29.83
2020-01-01 21:30:00,85.2,30.9,454.5,99.5,81,73,79,10,29.86
2020-01-01 22:00:00,87.0,31.0,461.6,100.8,81,73,79,9,29.86
2020-01-01 22:30:00,87.6,31.1,466.4,101.4,81,75,84,8,29.86
2020-01-01 23:00:00,87.5,31.2,469.1,102.2,81,75,84,7,29.89
2020-01-01 23:30:00,87.3,31.2,466.9,102.2,81,73,79,5,29.89
2020-01-02 00:00:00,84.8,31.1,448.1,102.3,81,73,79,6,29.89
2020-01-02 00:30:00,82.4,30.6,422.2,102.2,79,73,83,5,29.89
2020-01-02 01:00:00,82.4,30.7,424.7,103.3,79,73,83,6,29.89
2020-01-02 01:30:00,79.1,30.5,416.9,102.0,79,73,83,6,29.89
2020-01-02 02:00:00,78.9,30.4,412.2,100.6,79,73,83,5,29.89
2020-01-02 02:30:00,78.4,30.4,409.1,99.0,79,73,83,3,29.89
2020-01-02 03:00:00,79.7,30.4,417.3,100.3,79,75,89,5,29.86
2020-01-02 03:30:00,80.1,30.5,422.6,102.3,79,73,83,5,29.86
2020-01-02 04:00:00,79.6,30.6,424.2,102.2,79,73,83,3,29.86
2020-01-02 04:30:00,80.7,30.7,431.9,103.5,79,75,89,3,29.86
2020-01-02 05:00:00,81.9,30.9,440.4,106.4,79,73,83,3,29.86
2020-01-02 05:30:00,83.0,31.0,453.2,110.0,79,73,83,3,29.86
2020-01-02 06:00:00,82.7,30.8,440.9,105.8,79,73,83,3,29.86
2020-01-02 06:30:00,84.2,30.8,453.6,103.3,79,73,83,2,29.89
2020-01-02 07:00:00,90.6,31.3,517.3,111.4,79,75,89,3,29.89
2020-01-02 07:30:00,111.2,32.7,634.4,142.2,79,75,89,3,29.89
2020-01-02 08:00:00,111.5,32.5,631.9,142.2,79,75,89,3,29.92
2020-01-02 08:30:00,103.1,32.3,607.2,136.9,81,75,84,3,29.92
2020-01-02 09:00:00,103.1,30.4,634.8,164.5,82,75,79,3,29.92
2020-01-02 09:30:00,106.4,30.3,642.0,174.9,84,75,74,7,29.92
2020-01-02 10:00:00,88.0,31.6,568.1,133.6,86,73,66,8,29.92
2020-01-02 10:30:00,96.9,34.0,621.7,141.4,86,75,70,8,29.92
2020-01-02 11:00:00,111.9,34.2,624.9,142.5,86,72,62,10,29.92
2020-01-02 11:30:00,113.2,34.1,626.5,141.9,86,73,66,12,29.92
2020-01-02 12:00:00,115.7,32.1,769.8,215.8,88,73,62,15,29.92
2020-01-02 12:30:00,108.3,31.6,642.5,176.4,88,73,62,15,29.92
2020-01-02 13:00:00,91.3,33.2,610.2,138.2,88,72,58,14,29.89
2020-01-02 13:30:00,108.3,33.7,627.5,141.9,88,73,62,14,29.89
2020-01-02 14:00:00,115.3,33.7,628.4,142.3,88,73,62,15,29.86
2020-01-02 14:30:00,114.2,33.0,609.9,144.2,88,75,66,13,29.86
2020-01-02 15:00:00,110.9,31.5,709.9,186.7,88,75,66,13,29.83
2020-01-02 15:30:00,101.9,33.3,629.0,141.2,86,73,66,14,29.83
2020-01-02 16:00:00,113.0,33.7,629.5,143.5,86,73,66,12,29.83
2020-01-02 16:30:00,112.8,33.7,622.5,143.8,86,73,66,13,29.83
2020-01-02 17:00:00,112.6,33.7,623.0,143.9,86,73,66,12,29.83
2020-01-02 17:30:00,111.7,33.6,622.6,144.0,84,73,70,14,29.83
2020-01-02 18:00:00,111.2,33.3,624.5,144.0,84,73,70,12,29.86
2020-01-02 18:30:00,109.3,33.1,609.6,141.0,82,73,74,9,29.86
2020-01-02 19:00:00,107.3,32.4,631.2,174.0,82,75,79,9,29.89
2020-01-02 19:30:00,103.8,32.4,566.3,134.4,82,75,79,8,29.89
2020-01-02 20:00:00,85.1,31.8,481.4,123.3,82,75,79,9,29.92
2020-01-02 20:30:00,96.0,32.3,516.6,131.5,81,75,84,7,29.92
2020-01-02 21:00:00,94.7,32.0,488.1,126.7,81,75,84,6,29.92
2020-01-02 21:30:00,94.9,31.9,488.5,126.0,81,75,84,5,29.95
2020-01-02 22:00:00,95.4,31.9,490.2,126.4,81,75,84,3,29.95
