Datetime,Chilled Water Rate (L/sec),Cooling Water Temperature (C),Building Load (RT),Chiller Energy Consumption (kWh),Outside Temperature (F),Dew Point (F),Humidity (%),Wind Speed (mph),Pressure (in)
2020-01-02 22:30:00,95.6,31.8,489.1,125.8,81,75,84,3,29.95
2020-01-02 23:00:00,95.2,31.8,490.4,125.0,81,75,84,3,29.95
2020-01-02 23:30:00,94.9,31.7,484.3,123.5,81,73,79,5,29.89
2020-01-03 00:00:00,91.8,31.4,458.7,118.7,81,73,79,6,29.89
2020-01-03 00:30:00,88.3,30.9,432.6,110.7,79,73,83,5,29.89
2020-01-03 01:00:00,88.5,30.9,435.0,111.0,79,73,83,6,29.89
2020-01-03 01:30:00,88.4,30.8,430.8,109.4,79,73,83,6,29.89
2020-01-03 02:00:00,84.5,30.7,420.8,107.3,79,73,83,5,29.89
2020-01-03 02:30:00,83.9,30.7,425.5,108.0,79,73,83,3,29.89
2020-01-03 03:00:00,86.0,30.8,438.8,110.1,79,75,89,5,29.86
2020-01-03 03:30:00,86.1,30.8,430.0,109.7,79,73,83,5,29.86
2020-01-03 04:00:00,85.2,30.7,431.1,108.7,79,73,83,3,29.86
2020-01-03 04:30:00,85.5,30.7,436.2,110.7,79,75,89,3,29.86
2020-01-03 05:00:00,87.0,30.8,444.0,111.6,79,73,83,3,29.86
2020-01-03 05:30:00,87.9,31.0,458.5,115.0,79,73,83,3,29.86
2020-01-03 06:00:00,87.2,30.8,447.7,112.0,79,73,83,3,29.86
2020-01-03 06:30:00,88.2,31.0,456.5,115.1,79,73,83,2,29.89
2020-01-03 07:00:00,97.7,31.7,530.5,126.6,79,75,89,3,29.89
2020-01-03 07:30:00,112.4,32.9,627.6,143.1,79,75,89,3,29.89
2020-01-03 08:00:00,109.8,32.7,625.3,142.0,79,75,89,3,29.92
2020-01-03 08:30:00,108.9,32.9,623.9,142.0,81,75,84,3,29.92
2020-01-03 09:00:00,107.9,33.0,616.9,141.2,82,75,79,3,29.92
2020-01-03 09:30:00,109.2,33.3,618.3,143.2,84,75,74,7,29.92
2020-01-03 10:00:00,110.1,33.6,616.0,142.9,86,73,66,8,29.92
2020-01-03 10:30:00,111.6,33.8,622.0,143.2,86,75,70,8,29.92
2020-01-03 11:00:00,112.0,33.8,622.2,142.6,86,72,62,10,29.92
2020-01-03 11:30:00,112.6,34.1,623.2,143.4,86,73,66,12,29.92
2020-01-03 12:00:00,113.3,34.1,629.2,143.9,88,73,62,15,29.92
2020-01-03 12:30:00,112.9,34.0,631.5,143.8,88,73,62,15,29.92
2020-01-03 13:00:00,113.0,34.1,624.3,143.5,88,72,58,14,29.89
2020-01-03 13:30:00,113.4,34.2,623.7,142.2,88,73,62,14,29.89
2020-01-03 14:00:00,114.1,34.3,632.0,143.2,88,73,62,15,29.86
2020-01-03 14:30:00,114.5,34.3,634.8,143.5,88,75,66,13,29.86
2020-01-03 15:00:00,122.3,33.2,700.1,182.3,88,75,66,13,29.83
2020-01-03 15:30:00,128.0,32.1,743.8,211.2,86,73,66,14,29.83
2020-01-03 16:00:00,123.9,31.3,716.3,202.3,86,73,66,12,29.83
2020-01-03 16:30:00,123.1,31.6,708.2,202.2,86,73,66,13,29.83
2020-01-03 17:00:00,123.0,31.7,702.4,202.4,86,73,66,12,29.83
2020-01-03 17:30:00,101.5,32.1,609.6,165.3,84,73,70,14,29.83
2020-01-03 18:00:00,118.4,31.4,708.9,202.4,84,73,70,12,29.86
2020-01-03 18:30:00,100.1,31.5,608.3,154.1,82,73,74,9,29.86
2020-01-03 19:00:00,96.8,32.8,580.9,135.3,82,75,79,9,29.89
2020-01-03 19:30:00,95.1,31.6,493.0,114.6,82,75,79,8,29.89
2020-01-03 20:00:00,94.5,31.3,487.6,111.4,82,75,79,9,29.92
2020-01-03 20:30:00,94.0,31.2,482.0,110.4,81,75,84,7,29.92
2020-01-03 21:00:00,94.1,31.3,482.6,111.0,81,75,84,6,29.92
2020-01-03 21:30:00,93.6,31.3,476.4,110.6,81,75,84,5,29.95
2020-01-03 22:00:00,94.3,31.2,480.1,110.6,81,75,84,3,29.95
2020-01-03 22:30:00,93.9,31.1,471.6,108.5,81,75,84,3,29.95
2020-01-03 23:00:00,93.5,30.9,468.0,107.0,81,75,84,3,29.95
2020-01-03 23:30:00,93.4,30.9,466.9,106.6,81,73,79,5,29.89
2020-01-04 00:00:00,90.7,30.7,447.8,106.7,81,73,79,6,29.89
2020-01-04 00:30:00,86.0,30.4,420.8,105.0,79,73,83,5,29.89
2020-01-04 01:00:00,85.0,30.3,426.0,104.9,79,73,83,6,29.89
2020-01-04 01:30:00,84.8,30.2,420.7,104.6,79,73,83,6,29.89
2020-01-04 02:00:00,84.2,30.2,417.9,103.7,79,73,83,5,29.89
2020-01-04 02:30:00,83.7,30.0,411.8,100.6,79,73,83,3,29.89
2020-01-04 03:00:00,84.9,29.9,411.9,101.0,79,75,89,5,29.86
2020-01-04 03:30:00,84.4,29.9,412.7,100.8,79,73,83,5,29.86
2020-01-04 04:00:00,85.1,30.0,423.3,102.5,79,73,83,3,29.86
2020-01-04 04:30:00,84.7,29.9,419.0,101.7,79,75,89,3,29.86
2020-01-04 05:00:00,83.0,29.7,404.3,98.8,79,73,83,3,29.86
2020-01-04 05:30:00,84.0,29.8,412.7,99.7,79,73,83,3,29.86
2020-01-04 06:00:00,83.2,29.7,406.6,99.3,79,73,83,3,29.86
2020-01-04 06:30:00,83.3,29.7,406.8,99.0,79,73,83,2,29.89
2020-01-04 07:00:00,87.9,30.1,436.2,102.4,79,75,89,3,29.89
2020-01-04 07:30:00,102.1,31.1,510.7,110.8,79,75,89,3,29.89
2020-01-04 08:00:00,96.0,31.0,498.8,109.1,79,75,89,3,29.92
2020-01-04 08:30:00,100.5,31.7,546.4,120.6,81,75,84,3,29.92
2020-01-04 09:00:00,100.7,32.0,544.0,121.0,82,75,79,3,29.92
2020-01-04 09:30:00,101.9,32.0,530.4,118.7,84,75,74,7,29.92
2020-01-04 10:00:00,101.3,32.0,530.1,118.0,86,73,66,8,29.92
2020-01-04 10:30:00,107.2,30.4,593.4,168.6,86,75,70,8,29.92
2020-01-04 11:00:00,90.1,32.1,532.1,123.7,86,72,62,10,29.92
2020-01-04 11:30:00,101.5,32.9,549.5,129.7,86,73,66,12,29.92
2020-01-04 12:00:00,102.8,32.9,534.0,135.7,88,73,62,15,29.92
2020-01-04 12:30:00,103.0,32.8,536.3,129.4,88,73,62,15,29.92
2020-01-04 13:00:00,102.4,32.8,529.8,138.1,88,72,58,14,29.89
2020-01-04 13:30:00,101.4,32.7,525.8,136.3,88,73,62,14,29.89
2020-01-04 14:00:00,101.5,32.6,531.4,135.0,88,73,62,15,29.86
2020-01-04 14:30:00,104.5,33.1,562.7,131.0,88,75,66,13,29.86
2020-01-04 15:00:00,104.1,32.9,549.5,128.9,88,75,66,13,29.83
2020-01-04 15:30:00,105.0,33.3,561.0,132.4,86,73,66,14,29.83
2020-01-04 16:00:00,104.5,33.4,557.0,134.9,86,73,66,12,29.83
2020-01-04 16:30:00,105.1,33.2,547.8,134.3,86,73,66,13,29.83
2020-01-04 17:00:00,102.1,32.6,529.7,135.9,86,73,66,12,29.83
2020-01-04 17:30:00,100.2,32.2,508.6,130.5,84,73,70,14,29.83
2020-01-04 18:00:00,100.0,32.4,513.7,132.7,84,73,70,12,29.86
2020-01-04 18:30:00,99.9,32.6,525.8,136.6,82,73,74,9,29.86
2020-01-04 19:00:00,96.3,31.8,487.9,125.6,82,75,79,9,29.89
2020-01-04 19:30:00,91.6,31.2,455.6,115.7,82,75,79,8,29.89
2020-01-04 20:00:00,91.6,30.9,449.2,113.7,82,75,79,9,29.92
2020-01-04 20:30:00,91.7,31.1,454.8,115.6,81,75,84,7,29.92
2020-01-04 21:00:00,91.1,31.1,452.1,114.6,81,75,84,6,29.92
2020-01-04 21:30:00,91.0,30.9,443.9,113.1,81,75,84,5,29.95
2020-01-04 22:00:00,91.3,30.8,444.7,112.4,81,75,84,3,29.95
2020-01-04 22:30:00,91.6,30.9,448.5,113.7,81,75,84,3,29.95
2020-01-04 23:00:00,87.5,30.7,441.5,111.1,81,75,84,3,29.95
2020-01-04 23:30:00,87.6,30.7,446.8,111.8,81,73,79,5,29.89
2020-01-05 00:00:00,85.2,30.5,422.9,107.8,81,73,79,6,29.89
2020-01-05 00:30:00,82.9,30.1,409.5,102.7,79,73,83,5,29.89
2020-01-05 01:00:00,83.3,30.1,407.4,102.1,79,73,83,6,29.89
2020-01-05 01:30:00,83.1,29.9,400.0,100.4,79,73,83,6,29.89
2020-01-05 02:00:00,82.6,29.9,392.8,98.9,79,73,83,5,29.89
2020-01-05 02:30:00,82.4,29.8,392.4,98.9,79,73,83,3,29.89
2020-01-05 03:00:00,83.9,29.8,401.7,100.0,79,75,89,5,29.86
2020-01-05 03:30:00,83.8,29.7,396.0,99.2,79,73,83,5,29.86
2020-01-05 04:00:00,83.2,29.6,399.6,99.0,79,73,83,3,29.86
2020-01-05 04:30:00,83.4,29.6,400.3,98.5,79,75,89,3,29.86
2020-01-05 05:00:00,82.6,29.5,394.1,96.8,79,73,83,3,29.86
2020-01-05 05:30:00,82.1,29.3,389.7,95.3,79,73,83,3,29.86
2020-01-05 06:00:00,82.1,29.2,378.5,93.4,79,73,83,3,29.86
2020-01-05 06:30:00,81.3,29.2,381.3,92.9,79,73,83,2,29.89
2020-01-05 07:00:00,84.7,29.4,395.9,96.7,79,75,89,3,29.89
2020-01-05 07:30:00,88.5,29.7,415.3,100.9,79,75,89,3,29.89
2020-01-05 08:00:00,89.2,29.8,422.8,102.9,79,75,89,3,29.92
2020-01-05 08:30:00,90.1,30.4,442.1,108.8,81,75,84,3,29.92
2020-01-05 09:00:00,92.6,31.0,465.9,116.0,82,75,79,3,29.92
2020-01-05 09:30:00,95.0,31.3,460.6,118.0,84,75,74,7,29.92
2020-01-05 10:00:00,94.9,31.3,469.3,118.9,86,73,66,8,29.92
2020-01-05 10:30:00,95.2,31.6,470.6,120.9,86,75,70,8,29.92
2020-01-05 11:00:00,95.2,31.6,475.2,121.2,86,72,62,10,29.92
2020-01-05 11:30:00,95.9,32.0,482.1,126.0,86,73,66,12,29.92
2020-01-05 12:00:00,96.0,32.0,488.3,126.0,88,73,62,15,29.92
2020-01-05 12:30:00,96.3,32.1,485.5,126.2,88,73,62,15,29.92
2020-01-05 13:00:00,95.9,31.7,476.9,123.1,88,72,58,14,29.89
2020-01-05 13:30:00,96.6,32.0,486.1,126.4,88,73,62,14,29.89
2020-01-05 14:00:00,97.0,32.2,489.5,128.7,88,73,62,15,29.86
2020-01-05 14:30:00,97.0,32.2,491.4,128.8,88,75,66,13,29.86
2020-01-05 15:00:00,96.9,32.0,485.5,125.6,88,75,66,13,29.83
2020-01-05 15:30:00,96.3,31.9,477.7,124.7,86,73,66,14,29.83
2020-01-05 16:00:00,97.5,32.0,484.4,125.9,86,73,66,12,29.83
2020-01-05 16:30:00,98.4,32.5,500.7,131.9,86,73,66,13,29.83
2020-01-05 17:00:00,97.2,32.1,491.0,127.7,86,73,66,12,29.83
2020-01-05 17:30:00,97.3,31.9,490.4,126.0,84,73,70,14,29.83
2020-01-05 18:00:00,96.0,31.5,475.1,121.0,84,73,70,12,29.86
2020-01-05 18:30:00,95.2,31.1,467.1,117.6,82,73,74,9,29.86
2020-01-05 19:00:00,94.9,31.3,468.6,119.0,82,75,79,9,29.89
2020-01-05 19:30:00,95.1,31.4,482.0,121.0,82,75,79,8,29.89
2020-01-05 20:00:00,94.9,31.6,480.6,122.3,82,75,79,9,29.92
2020-01-05 20:30:00,93.8,31.7,482.4,123.4,81,75,84,7,29.92
2020-01-05 21:00:00,92.8,31.4,473.0,120.1,81,75,84,6,29.92
2020-01-05 21:30:00,92.1,31.1,459.5,116.0,81,75,84,5,29.95
2020-01-05 22:00:00,92.8,31.1,459.0,115.6,81,75,84,3,29.95
2020-01-05 22:30:00,93.2,31.2,468.0,117.7,81,75,84,3,29.95
2020-01-05 23:00:00,92.3,31.1,466.5,116.7,81,75,84,3,29.95
2020-01-05 23:30:00,92.6,31.0,463.7,116.3,81,73,79,5,29.89
2020-01-06 00:00:00,89.4,30.6,432.5,109.0,81,73,79,6,29.89
2020-01-06 00:30:00,87.2,30.2,416.1,104.9,79,73,83,5,29.89
2020-01-06 01:00:00,85.0,30.1,412.5,102.9,79,73,83,6,29.89
2020-01-06 01:30:00,82.8,29.9,400.7,100.6,79,73,83,6,29.89
2020-01-06 02:00:00,82.1,29.6,392.6,97.2,79,73,83,5,29.89
2020-01-06 02:30:00,82.1,29.5,392.0,96.3,79,73,83,3,29.89
2020-01-06 03:00:00,83.3,29.7,402.2,99.4,79,75,89,5,29.86
2020-01-06 03:30:00,84.2,29.8,408.9,100.6,79,73,83,5,29.86
2020-01-06 04:00:00,83.6,29.8,409.9,100.5,79,73,83,3,29.86
2020-01-06 04:30:00,83.1,29.7,401.5,99.0,79,75,89,3,29.86
2020-01-06 05:00:00,84.7,29.8,416.9,101.7,79,73,83,3,29.86
2020-01-06 05:30:00,88.6,30.1,442.0,107.2,79,73,83,3,29.86
2020-01-06 06:00:00,89.2,29.9,428.5,104.5,79,73,83,3,29.86
2020-01-06 06:30:00,92.8,30.3,471.4,108.8,79,73,83,2,29.89
2020-01-06 07:00:00,102.9,31.1,535.2,118.3,79,75,89,3,29.89
2020-01-06 07:30:00,113.1,32.2,613.2,136.2,79,75,89,3,29.89
2020-01-06 08:00:00,110.0,31.8,597.0,129.7,79,75,89,3,29.92
2020-01-06 08:30:00,108.1,31.5,578.5,124.4,81,75,84,3,29.92
2020-01-06 09:00:00,108.4,31.7,578.0,125.2,82,75,79,3,29.92
2020-01-06 09:30:00,110.1,32.1,600.0,132.0,84,75,74,7,29.92
2020-01-06 10:00:00,110.4,32.7,624.9,141.1,86,73,66,8,29.92
2020-01-06 10:30:00,111.1,32.7,628.1,141.6,86,75,70,8,29.92
2020-01-06 11:00:00,111.6,32.8,631.7,142.8,86,72,62,10,29.92
2020-01-06 11:30:00,111.4,32.8,633.2,143.6,86,73,66,12,29.92
2020-01-06 12:00:00,111.6,32.8,637.6,143.1,88,73,62,15,29.92
2020-01-06 12:30:00,112.4,32.9,636.3,144.0,88,73,62,15,29.92
2020-01-06 13:00:00,112.3,33.1,632.4,143.9,88,72,58,14,29.89
2020-01-06 13:30:00,113.0,33.3,635.1,144.0,88,73,62,14,29.89
2020-01-06 14:00:00,113.4,33.2,640.8,149.2,88,73,62,15,29.86
2020-01-06 14:30:00,125.7,31.3,745.1,210.6,88,75,66,13,29.86
2020-01-06 15:00:00,122.8,30.8,683.0,191.2,88,75,66,13,29.83
2020-01-06 15:30:00,121.8,30.3,668.0,181.4,86,73,66,14,29.83
2020-01-06 16:00:00,122.0,30.6,686.7,187.7,86,73,66,12,29.83
2020-01-06 16:30:00,122.3,30.5,674.0,185.2,86,73,66,13,29.83
2020-01-06 17:00:00,120.6,30.2,671.3,183.7,86,73,66,12,29.83
2020-01-06 17:30:00,101.6,30.4,599.3,144.1,84,73,70,14,29.83
2020-01-06 18:00:00,100.1,32.2,618.1,139.2,84,73,70,12,29.86
2020-01-06 18:30:00,105.7,31.8,588.6,130.4,82,73,74,9,29.86
2020-01-06 19:00:00,100.7,30.9,544.7,116.6,82,75,79,9,29.89
2020-01-06 19:30:00,88.6,29.9,465.8,99.0,82,75,79,8,29.89
2020-01-06 20:00:00,91.1,30.1,483.4,100.8,82,75,79,9,29.92
2020-01-06 20:30:00,91.2,30.3,484.4,103.4,81,75,84,7,29.92
2020-01-06 21:00:00,90.9,30.7,488.9,105.0,81,75,84,6,29.92
2020-01-06 21:30:00,90.0,30.3,470.1,102.8,81,75,84,5,29.95
2020-01-06 22:00:00,90.6,30.3,470.4,102.0,81,75,84,3,29.95
2020-01-06 22:30:00,89.9,30.2,467.4,102.0,81,75,84,3,29.95
2020-01-06 23:00:00,88.9,30.1,458.4,100.9,81,75,84,3,29.95
2020-01-06 23:30:00,87.6,29.7,444.0,97.0,81,73,79,5,29.89
2020-01-07 00:00:00,83.6,29.0,410.0,92.9,81,73,79,6,29.89
2020-01-07 00:30:00,81.5,28.7,393.4,91.0,79,73,83,5,29.89
2020-01-07 01:00:00,81.2,28.6,387.0,90.2,79,73,83,6,29.89
2020-01-07 01:30:00,80.2,28.3,370.8,86.4,79,73,83,6,29.89
2020-01-07 02:00:00,80.2,28.4,377.4,87.1,79,73,83,5,29.89
2020-01-07 02:30:00,80.5,28.5,378.9,88.5,79,73,83,3,29.89
2020-01-07 03:00:00,81.7,28.6,384.6,88.9,79,75,89,5,29.86
2020-01-07 03:30:00,82.5,28.7,388.6,90.8,79,73,83,5,29.86
2020-01-07 04:00:00,82.0,28.8,394.5,92.0,79,73,83,3,29.86
2020-01-07 04:30:00,81.9,28.8,394.2,92.3,79,75,89,3,29.86
2020-01-07 05:00:00,83.8,28.9,407.0,94.3,79,73,83,3,29.86
2020-01-07 05:30:00,85.1,29.1,416.1,96.8,79,73,83,3,29.86
2020-01-07 06:00:00,84.1,29.1,407.5,96.0,79,73,83,3,29.86
2020-01-07 06:30:00,85.7,29.4,422.7,99.2,79,73,83,2,29.89
2020-01-07 07:00:00,91.9,30.1,486.9,110.2,79,75,89,3,29.89
2020-01-07 07:30:00,109.2,31.8,593.4,130.9,79,75,89,3,29.89
2020-01-07 08:00:00,108.6,31.7,581.1,127.1,79,75,89,3,29.92
2020-01-07 08:30:00,107.0,31.8,585.2,128.6,81,75,84,3,29.92
2020-01-07 09:00:00,108.2,32.0,587.4,130.0,82,75,79,3,29.92
2020-01-07 09:30:00,109.8,32.1,589.3,131.3,84,75,74,7,29.92
2020-01-07 10:00:00,111.2,32.3,614.8,137.9,86,73,66,8,29.92
2020-01-07 10:30:00,111.8,32.5,629.8,142.9,86,75,70,8,29.92
2020-01-07 11:00:00,112.3,32.7,636.1,144.0,86,72,62,10,29.92
2020-01-07 11:30:00,115.5,31.8,647.8,161.9,86,73,66,12,29.92
2020-01-07 12:00:00,115.4,31.2,678.6,177.8,88,73,62,15,29.92
2020-01-07 12:30:00,115.6,31.9,723.7,186.7,88,73,62,15,29.92
2020-01-07 13:00:00,113.9,31.3,649.0,172.4,88,72,58,14,29.89
2020-01-07 13:30:00,113.6,32.3,744.7,192.5,88,73,62,14,29.89
2020-01-07 14:00:00,122.2,31.3,702.1,200.2,88,73,62,15,29.86
2020-01-07 14:30:00,119.7,30.7,665.6,184.8,88,75,66,13,29.86
2020-01-07 15:00:00,122.1,30.8,670.8,184.3,88,75,66,13,29.83
2020-01-07 15:30:00,124.7,31.1,680.2,188.1,86,73,66,14,29.83
2020-01-07 16:00:00,124.5,31.3,694.9,193.5,86,73,66,12,29.83
2020-01-07 16:30:00,124.5,31.2,687.8,190.4,86,73,66,13,29.83
2020-01-07 17:00:00,123.4,30.8,677.2,184.8,86,73,66,12,29.83
2020-01-07 17:30:00,120.9,30.5,654.3,177.9,84,73,70,14,29.83
2020-01-07 18:00:00,92.4,31.7,582.2,131.2,84,73,70,12,29.86
2020-01-07 18:30:00,101.1,32.8,611.9,136.9,82,73,74,9,29.86
2020-01-07 19:00:00,108.5,32.0,560.1,122.7,82,75,79,9,29.89
2020-01-07 19:30:00,95.7,30.7,470.0,102.2,82,75,79,8,29.89
2020-01-07 20:00:00,95.7,30.8,486.1,102.6,82,75,79,9,29.92
2020-01-07 20:30:00,98.3,30.9,488.3,102.7,81,75,84,7,29.92
2020-01-07 21:00:00,97.7,30.5,470.0,99.3,81,75,84,6,29.92
2020-01-07 21:30:00,96.7,30.3,452.8,98.8,81,75,84,5,29.95
2020-01-07 22:00:00,95.1,30.3,450.9,98.9,81,75,84,3,29.95
2020-01-07 22:30:00,93.5,30.3,451.4,99.0,81,75,84,3,29.95
2020-01-07 23:00:00,93.2,30.3,453.8,99.0,81,75,84,3,29.95
2020-01-07 23:30:00,94.0,30.3,457.6,99.0,81,73,79,5,29.89
2020-01-08 00:00:00,91.1,30.2,438.3,99.1,81,73,79,6,29.89
2020-01-08 00:30:00,88.9,30.0,425.1,99.2,79,73,83,5,29.89
2020-01-08 01:00:00,89.2,30.0,424.4,99.6,79,73,83,6,29.89
2020-01-08 01:30:00,88.7,30.0,417.2,99.0,79,73,83,6,29.89
2020-01-08 02:00:00,88.3,30.0,414.9,99.0,79,73,83,5,29.89
2020-01-08 02:30:00,88.9,30.0,421.3,99.3,79,73,83,3,29.89
2020-01-08 03:00:00,89.6,30.1,422.2,100.4,79,75,89,5,29.86
2020-01-08 03:30:00,89.7,30.3,429.8,102.1,79,73,83,5,29.86
2020-01-08 04:00:00,90.4,30.4,433.4,103.5,79,73,83,3,29.86
2020-01-08 04:30:00,90.9,30.4,436.8,104.6,79,75,89,3,29.86
2020-01-08 05:00:00,91.3,30.5,441.7,104.1,79,73,83,3,29.86
2020-01-08 05:30:00,93.2,30.7,459.2,101.8,79,73,83,3,29.86
2020-01-08 06:00:00,92.5,30.6,449.8,99.1,79,73,83,3,29.86
2020-01-08 06:30:00,93.4,30.6,456.5,101.4,79,73,83,2,29.89
2020-01-08 07:00:00,98.8,31.0,507.8,111.0,79,75,89,3,29.89
2020-01-08 07:30:00,114.2,32.7,621.5,139.6,79,75,89,3,29.89
2020-01-08 08:00:00,113.6,32.6,623.5,139.7,79,75,89,3,29.92
2020-01-08 08:30:00,112.9,32.6,620.1,138.8,81,75,84,3,29.92
2020-01-08 09:00:00,112.5,32.7,616.9,138.5,82,75,79,3,29.92
2020-01-08 09:30:00,113.3,32.9,618.0,139.5,84,75,74,7,29.92
2020-01-08 10:00:00,113.4,32.8,622.1,139.3,86,73,66,8,29.92
2020-01-08 10:30:00,113.9,33.1,622.3,141.1,86,75,70,8,29.92
2020-01-08 11:00:00,115.2,32.2,601.8,143.6,86,72,62,10,29.92
2020-01-08 11:30:00,91.5,33.1,625.7,142.0,86,73,66,12,29.92
2020-01-08 12:00:00,106.7,33.8,626.2,144.0,88,73,62,15,29.92
2020-01-08 12:30:00,115.1,33.9,623.4,143.4,88,73,62,15,29.92
2020-01-08 13:00:00,115.0,34.0,624.5,143.5,88,72,58,14,29.89
2020-01-08 13:30:00,118.0,33.4,712.8,183.0,88,73,62,14,29.89
2020-01-08 14:00:00,127.8,32.5,753.1,222.2,88,73,62,15,29.86
2020-01-08 14:30:00,120.7,31.3,671.6,192.2,88,75,66,13,29.86
2020-01-08 15:00:00,120.8,31.0,696.7,197.3,88,75,66,13,29.83
2020-01-08 15:30:00,121.3,30.6,666.9,185.9,86,73,66,14,29.83
2020-01-08 16:00:00,119.6,30.6,678.4,187.8,86,73,66,12,29.83
2020-01-08 16:30:00,119.9,30.8,652.0,183.7,86,73,66,13,29.83
2020-01-08 17:00:00,92.8,32.2,600.9,134.1,86,73,66,12,29.83
2020-01-08 17:30:00,107.1,33.1,625.4,144.0,84,73,70,14,29.83
2020-01-08 18:00:00,112.1,32.8,609.5,139.4,84,73,70,12,29.86
2020-01-08 18:30:00,110.7,32.0,566.0,122.7,82,73,74,9,29.86
2020-01-08 19:00:00,108.2,31.7,536.8,117.7,82,75,79,9,29.89
2020-01-08 19:30:00,99.1,30.7,460.4,102.3,82,75,79,8,29.89
2020-01-08 20:00:00,92.6,30.7,468.7,105.5,82,75,79,9,29.92
2020-01-08 20:30:00,96.2,30.9,469.9,103.5,81,75,84,7,29.92
2020-01-08 21:00:00,96.8,30.9,473.9,105.0,81,75,84,6,29.92
2020-01-08 21:30:00,94.9,30.8,461.4,102.8,81,75,84,5,29.95
2020-01-08 22:00:00,95.4,30.9,478.7,106.3,81,75,84,3,29.95
2020-01-08 22:30:00,93.6,30.8,471.4,106.7,81,75,84,3,29.95
2020-01-08 23:00:00,94.4,30.6,454.6,108.1,81,75,84,3,29.95
2020-01-08 23:30:00,95.6,30.7,461.2,105.0,81,77,89,3,29.8
2020-01-09 00:00:00,93.1,30.6,448.4,102.7,79,75,89,3,29.8
2020-01-09 00:30:00,89.8,30.4,427.1,103.7,79,75,89,5,29.8
2020-01-09 01:00:00,87.6,30.4,427.0,103.0,79,75,89,5,29.8
2020-01-09 01:30:00,87.6,30.4,430.8,103.7,79,75,89,3,29.77
2020-01-09 02:00:00,86.6,30.3,421.2,102.2,79,75,89,5,29.77
2020-01-09 02:30:00,86.9,30.2,423.6,101.9,79,75,89,5,29.77
2020-01-09 03:00:00,87.9,30.2,425.8,102.1,79,73,83,5,29.77
2020-01-09 03:30:00,88.0,30.2,427.6,102.3,79,75,89,6,29.77
2020-01-09 04:00:00,87.5,30.2,428.6,102.1,79,75,89,5,29.77
2020-01-09 04:30:00,87.8,30.2,428.4,102.0,79,77,94,5,29.77
2020-01-09 05:00:00,88.1,30.2,431.3,102.7,79,75,89,5,29.77
2020-01-09 05:30:00,89.6,30.5,448.4,106.6,79,77,94,3,29.77
2020-01-09 06:00:00,90.3,30.5,446.9,106.4,79,75,89,3,29.77
2020-01-09 06:30:00,90.2,30.5,449.2,107.9,79,75,89,3,29.77
2020-01-09 07:00:00,95.6,30.9,495.2,112.8,79,75,89,3,29.8
2020-01-09 07:30:00,113.3,32.6,623.2,139.2,79,75,89,5,29.8
2020-01-09 08:00:00,112.9,32.6,614.0,137.5,79,75,89,5,29.83
2020-01-09 08:30:00,112.0,32.6,610.7,136.3,81,75,84,6,29.83
2020-01-09 09:00:00,111.2,32.5,600.9,132.3,82,77,84,6,29.83
2020-01-09 09:30:00,111.9,32.6,604.0,134.9,82,75,79,7,29.83
2020-01-09 10:00:00,112.6,33.0,618.2,140.0,84,75,74,7,29.83
2020-01-09 10:30:00,113.0,33.2,625.6,143.7,84,75,74,8,29.83
2020-01-09 11:00:00,113.3,33.2,627.7,143.4,84,75,74,10,29.83
2020-01-09 11:30:00,113.1,33.4,625.3,143.7,86,75,70,10,29.8
2020-01-09 12:00:00,113.8,33.0,565.2,143.5,86,75,70,14,29.8
2020-01-09 12:30:00,116.0,32.6,530.6,144.0,88,75,66,12,29.8
2020-01-09 13:00:00,118.0,32.7,530.4,144.0,86,75,70,13,29.77
2020-01-09 13:30:00,119.7,32.7,534.8,144.0,88,75,66,14,29.77
2020-01-09 14:00:00,120.8,32.8,531.3,144.0,88,73,62,13,29.74
2020-01-09 14:30:00,121.7,32.7,530.8,144.0,88,73,62,13,29.74
2020-01-09 15:00:00,122.3,32.8,529.4,144.0,88,75,66,13,29.74
2020-01-09 15:30:00,123.6,32.8,549.0,153.0,88,73,62,14,29.71
2020-01-09 16:00:00,140.2,33.8,978.8,270.0,88,73,62,10,29.71
2020-01-09 16:30:00,118.3,31.1,666.3,190.5,86,73,66,13,29.71
2020-01-09 17:00:00,118.4,31.2,672.7,191.6,84,73,70,12,29.71
2020-01-09 17:30:00,112.0,30.8,614.7,172.3,84,73,70,9,29.71
2020-01-09 18:00:00,92.5,33.2,600.5,136.6,84,75,74,12,29.71
2020-01-09 18:30:00,107.4,33.8,614.3,144.2,82,73,74,10,29.74
2020-01-09 19:00:00,108.4,32.9,571.6,133.4,82,75,79,6,29.74
2020-01-09 19:30:00,98.4,31.3,470.2,112.4,81,75,84,6,29.77
2020-01-09 20:00:00,93.3,31.5,483.9,112.0,81,75,84,6,29.77
2020-01-09 20:30:00,98.1,31.6,484.7,133.2,81,75,84,6,29.8
2020-01-09 21:00:00,98.6,31.4,472.2,144.0,81,75,84,5,29.8
2020-01-09 21:30:00,97.6,31.3,469.5,144.1,81,75,84,5,29.8
2020-01-09 22:00:00,97.0,31.2,467.0,144.1,81,75,84,6,29.83
2020-01-09 22:30:00,96.4,31.1,467.9,145.2,81,75,84,5,29.83
2020-01-09 23:00:00,96.7,31.1,464.4,144.0,81,75,84,6,29.83
2020-01-09 23:30:00,95.7,31.0,467.6,144.0,81,75,84,5,29.83
2020-01-10 00:00:00,89.1,30.7,439.5,122.5,81,75,84,3,29.83
2020-01-10 00:30:00,86.6,30.1,422.0,100.8,81,75,84,3,29.83
2020-01-10 01:00:00,86.9,30.1,421.2,101.2,79,75,89,3,29.8
2020-01-10 01:30:00,86.4,30.0,416.6,99.4,79,75,89,3,29.8
2020-01-10 02:00:00,85.6,30.0,410.0,99.1,79,75,89,2,29.77
2020-01-10 02:30:00,86.2,30.1,415.1,100.3,79,75,89,3,29.77
2020-01-10 03:00:00,87.1,30.3,424.1,102.1,79,75,89,5,29.77
2020-01-10 03:30:00,87.4,30.4,425.7,103.4,79,75,89,5,29.77
2020-01-10 04:00:00,86.9,30.4,422.7,103.2,79,75,89,3,29.74
2020-01-10 04:30:00,87.5,30.5,429.5,103.9,79,75,89,5,29.74
2020-01-10 05:00:00,88.2,30.5,432.2,104.8,79,75,89,3,29.77
2020-01-10 05:30:00,88.1,30.6,438.3,105.5,79,75,89,3,29.77
2020-01-10 06:00:00,88.6,30.6,443.2,107.2,79,73,83,3,29.77
2020-01-10 06:30:00,90.1,30.8,457.3,108.6,79,73,83,3,29.77
2020-01-10 07:00:00,96.5,31.2,516.0,116.1,79,73,83,3,29.77
2020-01-10 07:30:00,121.5,29.8,683.9,180.0,79,73,83,5,29.8
2020-01-10 08:00:00,92.1,30.7,579.0,126.4,81,75,84,5,29.8
2020-01-10 08:30:00,99.3,32.2,609.5,132.7,81,73,79,6,29.83
2020-01-10 09:00:00,111.8,32.8,631.6,140.5,82,75,79,5,29.83
2020-01-10 09:30:00,112.1,32.7,609.4,134.3,84,75,74,5,29.83
2020-01-10 10:00:00,113.1,33.0,619.8,139.1,84,75,74,6,29.83
2020-01-10 10:30:00,113.4,33.3,628.2,143.8,84,75,74,7,29.83
2020-01-10 11:00:00,113.0,33.3,619.0,140.9,84,75,74,8,29.83
2020-01-10 11:30:00,113.4,33.4,616.7,140.3,88,75,66,7,29.83
2020-01-10 12:00:00,113.5,33.6,622.3,143.0,86,75,70,9,29.8
2020-01-10 12:30:00,113.8,33.6,626.1,144.0,84,75,74,12,29.8
2020-01-10 13:00:00,114.0,33.7,625.6,144.0,86,75,70,9,29.8
2020-01-10 13:30:00,114.2,33.7,623.0,143.9,86,75,70,10,29.77
2020-01-10 14:00:00,114.2,33.7,623.2,144.0,81,75,84,16,29.77
2020-01-10 14:30:00,114.8,33.7,626.4,144.0,84,75,74,6,29.77
2020-01-10 15:00:00,116.3,33.9,632.1,144.0,84,75,74,8,29.74
2020-01-10 15:30:00,114.5,33.8,631.2,144.0,84,73,70,8,29.74
2020-01-10 16:00:00,112.1,32.7,625.7,146.1,84,75,74,6,29.74
2020-01-10 16:30:00,116.0,30.1,673.5,200.9,84,75,74,5,29.74
2020-01-10 17:00:00,88.5,32.4,599.5,133.0,82,73,74,8,29.74
2020-01-10 17:30:00,101.2,33.5,621.4,144.0,81,73,79,7,29.77
2020-01-10 18:00:00,109.7,33.7,615.7,143.6,77,72,83,8,29.77
2020-01-10 18:30:00,108.6,33.3,587.3,133.6,75,73,94,7,29.77
2020-01-10 19:00:00,106.9,32.9,558.8,126.1,77,75,94,5,29.77
2020-01-10 19:30:00,97.8,31.8,490.2,121.7,79,75,89,3,29.8
2020-01-10 20:00:00,93.4,31.6,498.5,120.2,79,75,89,3,29.8
2020-01-10 20:30:00,96.7,31.4,494.4,119.4,79,75,89,6,29.8
2020-01-10 21:00:00,95.4,31.3,489.6,117.7,79,75,89,2,29.8
2020-01-10 21:30:00,93.7,31.3,472.7,116.1,79,75,89,2,29.83
2020-01-10 22:00:00,94.0,31.2,469.5,115.4,79,75,89,2,29.83
2020-01-10 22:30:00,94.8,31.4,480.7,117.0,79,75,89,3,29.83
2020-01-10 23:00:00,95.4,31.3,480.2,117.3,79,75,89,5,29.83
2020-01-10 23:30:00,94.5,31.2,468.7,114.6,81,75,84,5,29.83
2020-01-11 00:00:00,91.4,30.9,449.6,110.9,81,75,84,3,29.83
2020-01-11 00:30:00,89.5,30.6,433.4,107.9,81,75,84,3,29.83
2020-01-11 01:00:00,89.7,30.6,433.7,107.3,79,75,89,3,29.8
2020-01-11 01:30:00,89.3,30.6,429.4,106.0,79,75,89,3,29.8
2020-01-11 02:00:00,87.5,30.4,417.3,102.8,79,75,89,2,29.77
2020-01-11 02:30:00,87.9,30.4,416.0,102.0,79,75,89,3,29.77
2020-01-11 03:00:00,88.9,30.4,418.9,103.6,79,75,89,5,29.77
2020-01-11 03:30:00,88.9,30.4,424.9,104.2,79,75,89,5,29.77
2020-01-11 04:00:00,89.3,30.5,427.3,105.5,79,75,89,3,29.74
2020-01-11 04:30:00,89.5,30.5,427.3,105.2,79,75,89,5,29.74
2020-01-11 05:00:00,88.1,30.4,418.7,103.3,79,75,89,3,29.77
2020-01-11 05:30:00,87.5,30.3,414.1,102.0,79,75,89,3,29.77
2020-01-11 06:00:00,87.8,30.2,409.6,101.2,79,73,83,3,29.77
2020-01-11 06:30:00,87.6,30.2,415.9,102.1,79,73,83,3,29.77
2020-01-11 07:00:00,91.0,30.3,429.6,104.0,79,73,83,3,29.77
2020-01-11 07:30:00,105.4,31.2,496.4,117.1,79,73,83,5,29.8
2020-01-11 08:00:00,101.2,31.1,484.9,116.7,81,75,84,5,29.8
2020-01-11 08:30:00,103.5,31.7,529.8,114.5,81,73,79,6,29.83
2020-01-11 09:00:00,102.7,31.6,516.6,117.5,82,75,79,5,29.83
2020-01-11 09:30:00,105.6,32.0,539.5,117.7,84,75,74,5,29.83
2020-01-11 10:00:00,106.4,31.7,534.7,114.7,84,75,74,6,29.83
2020-01-11 10:30:00,106.1,32.3,532.9,120.2,84,75,74,7,29.83
2020-01-11 11:00:00,107.0,32.5,539.5,122.1,84,75,74,8,29.83
2020-01-11 11:30:00,107.7,32.5,545.6,121.3,88,75,66,7,29.83
2020-01-11 12:00:00,107.7,32.8,546.3,124.1,86,75,70,9,29.8
2020-01-11 12:30:00,107.7,32.7,543.7,123.1,84,75,74,12,29.8
2020-01-11 13:00:00,107.6,32.8,543.6,125.1,86,75,70,9,29.8
2020-01-11 13:30:00,106.9,32.7,540.6,125.1,86,75,70,10,29.77
2020-01-11 14:00:00,107.5,33.1,551.4,127.9,81,75,84,16,29.77
2020-01-11 14:30:00,107.3,32.7,542.9,124.1,84,75,74,6,29.77
2020-01-11 15:00:00,107.1,32.7,538.5,123.1,84,75,74,8,29.74
2020-01-11 15:30:00,107.6,32.8,545.1,125.5,84,73,70,8,29.74
2020-01-11 16:00:00,107.2,32.8,538.3,125.8,84,75,74,6,29.74
2020-01-11 16:30:00,107.0,32.8,538.0,125.5,84,75,74,5,29.74
2020-01-11 17:00:00,106.9,32.6,537.2,123.4,82,73,74,8,29.74
2020-01-11 17:30:00,106.0,32.5,527.8,123.5,81,73,79,7,29.77
2020-01-11 18:00:00,105.4,32.3,525.0,125.8,77,72,83,8,29.77
2020-01-11 18:30:00,105.2,32.0,516.9,126.1,75,73,94,7,29.77
2020-01-11 19:00:00,101.3,31.3,485.3,117.6,77,75,94,5,29.77
2020-01-11 19:30:00,95.0,30.5,444.2,107.7,79,75,89,3,29.8
2020-01-11 20:00:00,94.5,30.4,441.3,106.0,79,75,89,3,29.8
2020-01-11 20:30:00,94.4,30.4,436.4,105.4,79,75,89,6,29.8
2020-01-11 21:00:00,95.0,30.5,437.1,106.4,79,75,89,2,29.8
2020-01-11 21:30:00,95.5,31.3,453.5,113.3,79,75,89,2,29.83
2020-01-11 22:00:00,97.0,31.9,468.7,120.2,79,75,89,2,29.83
2020-01-11 22:30:00,97.0,32.2,475.9,123.0,79,75,89,3,29.83
2020-01-11 23:00:00,97.5,32.3,479.9,124.4,79,75,89,5,29.83
2020-01-11 23:30:00,97.1,32.2,478.1,123.1,79,75,89,3,29.83
2020-01-12 00:00:00,95.6,31.8,466.4,118.7,79,75,89,3,29.83
2020-01-12 00:30:00,93.1,31.1,442.4,111.1,79,75,89,2,29.83
2020-01-12 01:00:00,92.0,30.9,432.8,108.3,79,75,89,2,29.83
2020-01-12 01:30:00,89.1,30.5,414.9,104.5,79,73,83,3,29.83
2020-01-12 02:00:00,89.0,30.5,417.4,103.6,79,73,83,2,29.8
2020-01-12 02:30:00,88.8,30.4,417.3,102.2,79,73,83,3,29.8
2020-01-12 03:00:00,89.4,30.5,418.3,103.2,79,73,83,3,29.8
2020-01-12 03:30:00,89.9,30.6,425.2,105.0,79,75,89,2,29.8
2020-01-12 04:00:00,89.5,30.7,423.3,105.0,79,75,89,2,29.77
2020-01-12 04:30:00,88.7,30.6,416.5,105.0,77,75,94,3,29.77
2020-01-12 05:00:00,88.3,30.5,413.5,103.3,77,73,89,5,29.77
2020-01-12 05:30:00,88.0,30.3,408.6,101.4,77,75,94,3,29.77
2020-01-12 06:00:00,86.8,30.2,399.3,99.4,77,75,94,3,29.77
2020-01-12 06:30:00,87.2,30.1,400.8,99.0,77,73,89,2,29.8
2020-01-12 07:00:00,90.4,30.2,413.3,101.3,77,75,94,3,29.8
2020-01-12 07:30:00,96.5,30.6,453.3,108.6,79,75,89,5,29.8
2020-01-12 08:00:00,95.5,30.9,460.9,112.0,81,75,84,3,29.83
2020-01-12 08:30:00,95.1,30.9,458.3,112.3,81,75,84,5,29.83
2020-01-12 09:00:00,97.1,31.0,465.2,113.2,82,73,74,7,29.86
2020-01-12 09:30:00,98.0,31.3,472.4,116.2,82,75,79,3,29.83
2020-01-12 10:00:00,101.3,31.5,481.2,119.1,84,75,74,8,29.83
2020-01-12 10:30:00,102.2,31.7,487.9,121.3,84,72,66,8,29.83
2020-01-12 11:00:00,104.4,32.0,508.5,125.1,86,75,70,8,29.83
2020-01-12 11:30:00,106.4,32.6,551.4,122.4,88,72,58,5,29.83
2020-01-12 12:00:00,105.4,32.0,524.8,120.9,88,72,58,8,29.83
2020-01-12 12:30:00,105.0,31.8,527.0,116.2,88,72,58,10,29.83
2020-01-12 13:00:00,105.7,32.2,539.0,119.2,90,70,52,8,29.8
2020-01-12 13:30:00,106.0,32.3,535.7,120.1,90,72,55,10,29.77
2020-01-12 14:00:00,106.7,32.3,539.2,119.0,88,72,58,10,29.77
2020-01-12 14:30:00,107.2,32.4,543.5,121.6,88,72,58,12,29.74
2020-01-12 15:00:00,108.0,32.7,546.3,122.5,88,72,58,12,29.74
2020-01-12 15:30:00,107.7,32.9,549.3,125.6,88,72,58,12,29.71
2020-01-12 16:00:00,107.4,32.8,545.4,124.7,86,73,66,9,29.71
2020-01-12 16:30:00,107.8,33.4,574.1,130.7,86,73,66,10,29.71
2020-01-12 17:00:00,107.1,33.4,565.4,129.6,86,75,70,10,29.71
2020-01-12 17:30:00,104.4,33.1,544.3,128.3,84,73,70,9,29.74
2020-01-12 18:00:00,104.3,32.8,539.0,125.5,84,73,70,12,29.74
2020-01-12 18:30:00,103.4,32.6,527.1,131.4,82,75,79,12,29.77
2020-01-12 19:00:00,101.4,32.3,517.0,128.5,82,73,74,9,29.77
2020-01-12 19:30:00,97.8,31.6,490.8,120.5,81,73,79,8,29.77
2020-01-12 20:00:00,94.0,31.1,471.5,114.2,81,73,79,5,29.8
2020-01-12 20:30:00,93.0,30.5,456.7,108.5,81,73,79,3,29.8
2020-01-12 21:00:00,92.3,30.0,446.1,103.8,81,73,79,3,29.8
2020-01-12 21:30:00,92.5,30.4,449.9,107.4,81,75,84,5,29.8
2020-01-12 22:00:00,93.1,31.1,461.1,112.8,81,75,84,7,29.8
2020-01-12 22:30:00,92.9,31.0,460.3,112.7,79,75,89,6,29.8
2020-01-12 23:00:00,93.3,30.8,462.9,111.0,79,75,89,5,29.8
2020-01-12 23:30:00,93.2,30.8,458.6,111.0,79,73,83,5,29.8
2020-01-13 00:00:00,90.7,30.6,441.8,108.2,79,75,89,3,29.8
2020-01-13 00:30:00,88.7,30.2,421.1,102.3,79,75,89,3,29.8
2020-01-13 01:00:00,88.4,30.1,415.6,101.6,79,73,83,3,29.77
2020-01-13 01:30:00,87.0,29.9,403.0,98.5,77,73,89,3,29.77
2020-01-13 02:00:00,86.8,29.9,398.6,97.8,77,73,89,3,29.77
2020-01-13 02:30:00,86.5,29.8,397.3,96.0,77,75,94,3,29.74
2020-01-13 03:00:00,87.1,29.7,400.4,96.0,77,75,94,3,29.74
2020-01-13 03:30:00,87.5,29.8,406.8,97.4,77,73,89,3,29.74
2020-01-13 04:00:00,87.0,29.7,401.2,96.2,77,75,94,3,29.74
2020-01-13 04:30:00,87.3,29.7,401.3,96.0,77,73,89,3,29.74
2020-01-13 05:00:00,88.1,29.7,405.5,97.1,77,73,89,5,29.74
2020-01-13 05:30:00,89.0,29.8,418.8,99.5,77,73,89,3,29.74
2020-01-13 06:00:00,91.8,30.0,443.2,104.0,77,73,89,3,29.74
2020-01-13 06:30:00,97.1,30.4,476.3,107.9,77,73,89,5,29.77
2020-01-13 07:00:00,104.0,30.6,505.0,110.9,77,73,89,2,29.77
2020-01-13 07:30:00,114.3,31.5,589.2,123.9,77,73,89,3,29.77
2020-01-13 08:00:00,111.6,31.2,568.9,118.4,79,75,89,3,29.77
2020-01-13 08:30:00,110.1,31.0,553.9,112.5,81,73,79,3,29.8
2020-01-13 09:00:00,110.4,31.3,563.0,117.7,82,73,74,7,29.8
2020-01-13 09:30:00,110.1,31.7,577.8,122.5,84,73,70,8,29.8
2020-01-13 10:00:00,112.3,32.0,600.1,127.6,84,75,74,7,29.8
2020-01-13 10:30:00,112.5,31.9,595.2,126.6,86,73,66,7,29.8
2020-01-13 11:00:00,112.7,32.1,602.1,129.0,86,73,66,10,29.8
2020-01-13 11:30:00,112.6,32.2,599.6,129.6,88,73,62,10,29.8
2020-01-13 12:00:00,113.1,32.3,602.8,131.2,88,72,58,10,29.8
2020-01-13 12:30:00,113.5,32.4,603.6,131.7,88,73,62,12,29.8
2020-01-13 13:00:00,113.7,32.5,609.1,133.8,88,73,62,12,29.77
2020-01-13 13:30:00,113.8,32.6,610.2,134.1,90,73,59,13,29.77
2020-01-13 14:00:00,114.5,32.7,618.8,137.3,90,72,55,13,29.74
2020-01-13 14:30:00,114.9,32.7,618.5,136.3,88,73,62,13,29.74
2020-01-13 15:00:00,115.2,32.8,618.3,137.5,88,72,58,14,29.74
2020-01-13 15:30:00,115.1,32.6,611.7,134.4,88,73,62,15,29.71
2020-01-13 16:00:00,115.1,32.5,611.6,133.5,86,72,62,15,29.71
2020-01-13 16:30:00,114.6,32.3,602.2,131.2,86,73,66,12,29.71
2020-01-13 17:00:00,114.3,32.6,607.5,133.4,84,73,70,13,29.74
2020-01-13 17:30:00,113.7,32.6,600.6,131.9,84,73,70,7,29.74
2020-01-13 18:00:00,113.2,32.5,590.8,129.7,84,75,74,10,29.74
2020-01-13 18:30:00,112.4,32.2,578.0,125.2,82,73,74,12,29.74
2020-01-13 19:00:00,110.2,31.7,543.3,117.0,82,72,70,9,29.77
2020-01-13 19:30:00,105.2,30.9,480.1,113.6,81,73,79,7,29.77
2020-01-13 20:00:00,105.4,30.8,483.2,113.6,81,73,79,5,29.77
2020-01-13 20:30:00,104.2,30.4,466.8,109.7,81,73,79,5,29.8
2020-01-13 21:00:00,103.1,29.9,451.5,104.4,81,73,79,6,29.8
2020-01-13 21:30:00,101.3,29.5,436.4,99.9,81,73,79,6,29.8
2020-01-13 22:00:00,102.0,29.7,442.0,102.1,79,73,83,7,29.8
2020-01-13 22:30:00,103.0,30.0,452.2,105.1,79,73,83,8,29.8
2020-01-13 23:00:00,100.2,30.0,445.7,104.1,79,73,83,6,29.83
2020-01-13 23:30:00,99.3,29.9,440.1,102.6,79,73,83,3,29.83
2020-01-14 00:00:00,95.0,29.6,417.2,98.6,79,73,83,6,29.83
2020-01-14 00:30:00,87.3,29.2,389.3,92.0,79,72,78,7,29.83
2020-01-14 01:00:00,88.1,29.5,393.1,93.4,79,73,83,7,29.8
2020-01-14 01:30:00,86.8,29.4,385.6,92.2,79,73,83,5,29.8
2020-01-14 02:00:00,86.3,29.2,380.3,90.2,79,73,83,3,29.8
2020-01-14 02:30:00,86.3,29.2,381.9,90.0,77,73,89,3,29.8
2020-01-14 03:00:00,87.6,29.2,385.9,90.9,77,73,89,5,29.77
2020-01-14 03:30:00,87.4,29.2,386.4,91.8,77,73,89,3,29.77
2020-01-14 04:00:00,86.9,29.1,385.1,90.9,77,73,89,2,29.77
2020-01-14 04:30:00,86.7,29.2,388.0,91.9,77,73,89,3,29.77
2020-01-14 05:00:00,87.8,29.3,395.1,93.4,79,75,89,6,29.77
2020-01-14 05:30:00,89.5,29.7,411.2,97.8,79,75,89,6,29.77
2020-01-14 06:00:00,88.4,29.5,398.6,95.2,79,75,89,7,29.8
2020-01-14 06:30:00,90.5,29.9,428.1,101.1,79,75,89,6,29.8
2020-01-14 07:00:00,95.2,30.2,474.7,107.1,77,73,89,3,29.8
2020-01-14 07:30:00,100.3,29.5,554.5,143.2,79,75,89,3,29.8
2020-01-14 08:00:00,94.7,31.2,599.6,127.6,79,73,83,5,29.83
2020-01-14 08:30:00,108.2,31.5,579.0,124.5,81,75,84,5,29.83
2020-01-14 09:00:00,112.1,31.3,559.9,119.0,81,75,84,6,29.86
2020-01-14 09:30:00,112.5,31.9,583.6,125.6,82,73,74,8,29.86
2020-01-14 10:00:00,113.8,32.3,600.8,133.0,84,73,70,8,29.86
2020-01-14 10:30:00,114.4,32.7,617.5,137.7,86,75,70,7,29.83
2020-01-14 11:00:00,114.6,32.7,619.4,138.3,86,73,66,10,29.83
2020-01-14 11:30:00,114.6,32.4,604.9,134.6,86,73,66,12,29.83
2020-01-14 12:00:00,114.9,32.5,607.5,134.5,86,73,66,12,29.83
2020-01-14 12:30:00,114.8,32.6,608.0,135.1,88,73,62,12,29.8
2020-01-14 13:00:00,114.8,32.6,605.7,135.3,88,73,62,12,29.8
2020-01-14 13:30:00,115.3,32.9,615.4,138.6,88,72,58,13,29.8
2020-01-14 14:00:00,115.7,32.9,619.3,141.0,88,73,62,14,29.77
2020-01-14 14:30:00,115.7,32.7,613.0,137.9,88,73,62,14,29.77
2020-01-14 15:00:00,114.7,32.7,611.5,137.0,86,73,66,15,29.77
2020-01-14 15:30:00,113.9,32.5,599.8,133.7,86,73,66,14,29.77
2020-01-14 16:00:00,114.1,32.4,601.7,133.3,86,75,70,16,29.77
2020-01-14 16:30:00,114.2,32.5,606.2,134.9,84,73,70,12,29.77
2020-01-14 17:00:00,113.7,32.5,598.0,133.9,84,73,70,12,29.77
2020-01-14 17:30:00,115.3,33.1,629.9,142.8,82,73,74,13,29.77
2020-01-14 18:00:00,115.2,33.2,624.1,143.4,82,73,74,9,29.77
2020-01-14 18:30:00,114.2,33.0,611.4,138.1,82,73,74,9,29.77
2020-01-14 19:00:00,111.2,32.4,572.9,127.0,81,73,79,7,29.77
2020-01-14 19:30:00,103.9,31.2,489.3,105.9,81,75,84,5,29.77
2020-01-14 20:00:00,97.4,30.8,479.3,102.8,81,75,84,5,29.8
2020-01-14 20:30:00,101.5,30.8,488.6,103.2,81,73,79,6,29.8
2020-01-14 21:00:00,98.3,30.1,460.0,97.3,81,75,84,5,29.83
2020-01-14 21:30:00,96.7,29.8,449.8,96.0,79,75,89,5,29.83
2020-01-14 22:00:00,96.9,29.9,452.1,96.0,79,75,89,3,29.83
2020-01-14 22:30:00,97.7,30.2,465.0,98.4,79,75,89,5,29.83
2020-01-14 23:00:00,98.0,30.3,469.1,99.0,79,75,89,3,29.83
2020-01-14 23:30:00,98.1,30.3,468.6,99.0,79,75,89,3,29.83
2020-01-15 00:00:00,94.1,30.2,445.6,99.2,79,75,89,3,29.83
2020-01-15 00:30:00,87.8,29.8,410.3,96.8,79,75,89,3,29.83
2020-01-15 01:00:00,88.2,29.7,411.7,96.6,79,75,89,7,29.83
2020-01-15 01:30:00,88.0,29.8,409.9,98.0,79,75,89,5,29.8
2020-01-15 02:00:00,87.3,29.7,401.1,96.0,79,75,89,6,29.8
2020-01-15 02:30:00,87.5,29.6,402.7,96.0,79,75,89,6,29.8
2020-01-15 03:00:00,88.2,29.8,410.3,97.3,79,75,89,5,29.8
2020-01-15 03:30:00,88.7,29.8,419.9,98.9,79,75,89,6,29.77
2020-01-15 04:00:00,88.5,29.7,419.2,98.1,79,75,89,3,29.77
2020-01-15 04:30:00,88.1,29.7,417.9,97.3,79,75,89,7,29.77
2020-01-15 05:00:00,89.1,29.7,421.9,97.8,79,73,83,7,29.8
2020-01-15 05:30:00,89.7,30.0,431.3,101.5,79,75,89,7,29.8
2020-01-15 06:00:00,89.4,29.9,429.4,99.7,79,75,89,5,29.8
2020-01-15 06:30:00,91.4,30.0,444.6,98.9,79,75,89,5,29.8
2020-01-15 07:00:00,96.5,30.3,491.2,107.3,79,75,89,3,29.8
2020-01-15 07:30:00,114.3,32.1,609.7,132.7,79,75,89,6,29.83
2020-01-15 08:00:00,113.2,31.9,595.5,129.4,81,75,84,7,29.83
2020-01-15 08:30:00,112.1,32.0,606.4,131.5,81,75,84,6,29.86
2020-01-15 09:00:00,110.7,32.0,591.1,128.1,81,75,84,5,29.86
2020-01-15 09:30:00,110.9,32.3,592.8,130.4,82,73,74,7,29.86
2020-01-15 10:00:00,112.4,32.5,608.3,135.2,82,75,79,5,29.86
2020-01-15 10:30:00,112.9,32.9,634.8,143.3,84,73,70,8,29.86
2020-01-15 11:00:00,113.3,33.0,636.3,142.6,86,75,70,10,29.86
2020-01-15 11:30:00,116.0,32.2,643.9,153.7,86,73,66,9,29.86
2020-01-15 12:00:00,126.0,31.2,702.7,195.0,86,72,62,9,29.83
2020-01-15 12:30:00,118.5,30.6,645.7,177.5,86,72,62,10,29.83
2020-01-15 13:00:00,116.9,30.2,639.8,172.6,90,72,55,10,29.83
2020-01-15 13:30:00,116.7,30.3,646.3,173.9,86,73,66,13,29.8
2020-01-15 14:00:00,118.9,30.6,661.1,179.4,88,73,62,12,29.8
2020-01-15 14:30:00,119.4,30.8,660.4,181.0,90,72,55,13,29.77
2020-01-15 15:00:00,120.4,30.9,669.5,184.0,88,72,58,14,29.77
2020-01-15 15:30:00,121.8,31.1,680.1,188.0,86,72,62,13,29.77
2020-01-15 16:00:00,121.5,30.8,667.5,182.7,88,70,55,12,29.77
2020-01-15 16:30:00,121.6,30.8,669.0,183.2,88,72,58,13,29.74
2020-01-15 17:00:00,119.0,30.4,652.5,175.8,86,73,66,12,29.77
2020-01-15 17:30:00,108.1,30.5,609.8,156.1,84,73,70,14,29.77
2020-01-15 18:00:00,94.3,32.7,621.0,139.0,84,73,70,12,29.77
2020-01-15 18:30:00,108.3,32.9,617.0,140.0,82,73,74,13,29.8
2020-01-15 19:00:00,108.6,32.2,556.9,123.2,82,73,74,9,29.8
2020-01-15 19:30:00,98.6,31.1,478.0,104.7,81,75,84,8,29.8
2020-01-15 20:00:00,92.1,30.7,477.2,101.8,81,75,84,6,29.83
2020-01-15 20:30:00,94.7,30.4,471.9,100.3,81,73,79,6,29.83
2020-01-15 21:00:00,94.5,30.3,468.0,98.9,81,73,79,6,29.83
2020-01-15 21:30:00,92.6,29.9,449.2,94.9,81,73,79,6,29.83
2020-01-15 22:00:00,92.6,29.7,439.5,93.0,81,73,79,6,29.83
2020-01-15 22:30:00,93.1,29.6,446.9,93.0,81,73,79,5,29.86
2020-01-15 23:00:00,92.6,29.6,443.5,93.0,81,75,84,5,29.83
2020-01-15 23:30:00,92.4,29.7,443.4,93.0,81,73,79,5,29.86
2020-01-16 00:00:00,89.3,29.6,426.8,93.5,81,73,79,6,29.86
2020-01-16 00:30:00,86.6,29.2,405.3,93.0,81,75,84,6,29.86
2020-01-16 01:00:00,87.0,29.2,404.0,92.7,81,73,79,6,29.83
2020-01-16 01:30:00,86.7,29.3,401.1,93.2,81,73,79,6,29.83
2020-01-16 02:00:00,86.1,29.4,395.8,93.4,81,75,84,7,29.83
2020-01-16 02:30:00,86.8,29.5,396.4,93.3,81,73,79,6,29.8
2020-01-16 03:00:00,88.4,29.7,410.0,96.3,81,75,84,5,29.8
2020-01-16 03:30:00,80.4,29.7,429.5,99.6,79,73,83,5,29.8
2020-01-16 04:00:00,81.0,29.6,440.3,108.3,79,75,89,5,29.77
2020-01-16 04:30:00,87.0,29.9,411.0,100.6,79,73,83,5,29.8
2020-01-16 05:00:00,85.4,29.7,401.7,97.1,79,75,89,6,29.8
2020-01-16 05:30:00,86.3,29.8,407.3,98.6,79,75,89,5,29.8
2020-01-16 06:00:00,86.5,29.8,408.6,99.6,79,73,83,6,29.8
2020-01-16 06:30:00,88.3,30.0,427.1,102.3,79,75,89,6,29.8
2020-01-16 07:00:00,95.4,30.8,499.4,112.2,79,75,89,6,29.83
2020-01-16 07:30:00,111.8,32.4,593.6,130.6,79,73,83,5,29.83
2020-01-16 08:00:00,110.5,32.0,573.6,124.1,81,73,79,5,29.86
2020-01-16 08:30:00,109.5,32.1,577.8,124.2,81,73,79,5,29.86
2020-01-16 09:00:00,108.6,32.2,572.9,123.5,84,75,74,6,29.86
2020-01-16 09:30:00,109.5,32.3,581.2,126.8,84,75,74,8,29.89
2020-01-16 10:00:00,110.5,32.5,590.5,129.8,84,75,74,9,29.89
2020-01-16 10:30:00,111.1,32.8,604.7,133.6,84,75,74,8,29.89
2020-01-16 11:00:00,112.1,33.3,620.9,140.2,84,73,70,8,29.89
2020-01-16 11:30:00,113.3,33.7,622.2,142.9,86,73,66,10,29.86
2020-01-16 12:00:00,113.9,33.9,627.2,144.0,86,73,66,9,29.86
2020-01-16 12:30:00,114.1,33.9,629.7,144.0,86,73,66,12,29.86
2020-01-16 13:00:00,114.2,33.9,627.8,144.0,86,73,66,10,29.83
2020-01-16 13:30:00,114.2,33.7,628.4,143.7,88,73,62,10,29.83
2020-01-16 14:00:00,114.0,33.7,626.3,143.3,88,72,58,13,29.83
2020-01-16 14:30:00,113.9,33.2,604.4,152.6,88,72,58,10,29.8
2020-01-16 15:00:00,129.6,31.3,750.7,208.0,88,73,62,9,29.8
2020-01-16 15:30:00,126.1,31.7,691.7,197.4,90,75,62,10,29.8
2020-01-16 16:00:00,124.8,31.7,680.2,194.7,88,75,66,10,29.77
2020-01-16 16:30:00,124.8,31.7,689.4,197.2,86,73,66,10,29.77
2020-01-16 17:00:00,120.8,31.4,667.5,193.1,86,75,70,10,29.77
2020-01-16 17:30:00,119.2,31.5,667.3,194.2,84,75,74,10,29.77
2020-01-16 18:00:00,117.5,31.4,662.6,192.0,84,75,74,12,29.8
2020-01-16 18:30:00,116.2,31.3,658.2,189.1,82,75,79,12,29.8
2020-01-16 19:00:00,102.5,30.9,586.7,159.5,82,75,79,9,29.83
2020-01-16 19:30:00,89.0,32.3,548.2,122.9,82,75,79,9,29.83
2020-01-16 20:00:00,99.6,32.4,540.0,122.0,81,75,84,9,29.83
2020-01-16 20:30:00,98.5,32.4,533.2,120.3,81,73,79,6,29.83
2020-01-16 21:00:00,99.7,32.1,512.9,115.1,81,75,84,6,29.86
2020-01-16 21:30:00,98.2,31.9,503.7,113.1,81,75,84,5,29.86
2020-01-16 22:00:00,95.1,31.2,477.5,107.1,81,75,84,6,29.86
2020-01-16 22:30:00,93.8,30.8,474.1,103.4,81,75,84,5,29.86
2020-01-16 23:00:00,93.1,30.8,469.9,102.1,79,75,89,5,29.86
2020-01-16 23:30:00,92.5,30.5,461.2,100.5,79,75,89,2,29.86
2020-01-17 00:00:00,88.5,30.2,437.5,98.3,79,75,89,2,29.86
2020-01-17 00:30:00,86.0,29.8,415.2,97.5,79,75,89,3,29.86
2020-01-17 01:00:00,85.5,29.7,406.9,96.0,79,75,89,2,29.86
2020-01-17 01:30:00,84.7,29.6,400.5,94.7,79,75,89,2,29.86
2020-01-17 02:00:00,84.3,29.5,404.0,94.1,79,75,89,3,29.83
2020-01-17 02:30:00,83.6,29.4,393.6,92.8,79,75,89,5,29.83
2020-01-17 03:00:00,84.2,29.4,396.6,93.2,79,75,89,3,29.83
2020-01-17 03:30:00,85.2,29.6,407.9,95.8,79,75,89,3,29.83
2020-01-17 04:00:00,84.8,29.6,407.6,96.0,79,75,89,3,29.83
2020-01-17 04:30:00,84.4,29.5,404.9,95.0,79,75,89,3,29.8
2020-01-17 05:00:00,85.9,29.6,412.2,96.6,79,75,89,3,29.83
2020-01-17 05:30:00,85.3,29.6,413.8,96.2,77,75,94,3,29.83
2020-01-17 06:00:00,85.0,29.5,408.0,95.6,77,75,94,5,29.83
2020-01-17 06:30:00,86.8,29.6,427.2,98.1,77,73,89,3,29.83
2020-01-17 07:00:00,94.5,30.1,482.9,108.0,77,75,94,5,29.83
2020-01-17 07:30:00,113.0,31.2,542.6,144.0,79,75,89,3,29.86
2020-01-17 08:00:00,113.7,31.3,544.5,144.0,79,75,89,5,29.86
2020-01-17 08:30:00,113.6,31.5,547.1,144.0,81,75,84,3,29.86
2020-01-17 09:00:00,113.9,31.8,548.6,143.9,82,75,79,8,29.89
2020-01-17 09:30:00,114.8,31.9,547.1,144.0,82,73,74,10,29.89
2020-01-17 10:00:00,115.6,31.9,547.2,144.0,84,73,70,8,29.89
2020-01-17 10:30:00,116.1,31.9,549.7,144.0,86,73,66,12,29.89
2020-01-17 11:00:00,117.4,32.2,555.4,144.0,86,73,66,10,29.89
2020-01-17 11:30:00,117.9,32.3,551.8,144.0,88,73,62,9,29.89
2020-01-17 12:00:00,118.7,32.5,553.3,144.0,88,73,62,12,29.89
2020-01-17 12:30:00,119.2,32.6,556.2,144.0,90,73,59,12,29.86
2020-01-17 13:00:00,119.9,32.5,553.5,144.0,90,73,59,14,29.86
2020-01-17 13:30:00,120.7,32.5,553.4,144.0,90,73,59,10,29.86
2020-01-17 14:00:00,130.1,32.6,813.6,212.0,90,70,52,13,29.83
2020-01-17 14:30:00,128.9,31.5,712.7,203.7,91,72,52,10,29.8
2020-01-17 15:00:00,98.2,31.5,607.9,146.0,90,73,59,12,29.8
2020-01-17 15:30:00,100.1,33.6,620.6,144.0,90,73,59,13,29.8
2020-01-17 16:00:00,114.6,34.1,627.4,144.0,88,72,58,14,29.77
2020-01-17 16:30:00,115.9,33.9,638.2,144.0,88,73,62,14,29.77
2020-01-17 17:00:00,121.5,32.4,768.7,206.0,86,73,66,13,29.77
2020-01-17 17:30:00,121.2,31.2,671.1,192.1,86,73,66,13,29.77
2020-01-17 18:00:00,90.1,33.0,599.9,137.8,86,73,66,7,29.8
2020-01-17 18:30:00,103.7,33.6,613.6,144.0,84,73,70,9,29.8
2020-01-17 19:00:00,108.9,33.2,572.2,134.0,82,73,74,8,29.8
2020-01-17 19:30:00,98.4,31.1,466.8,103.1,82,73,74,8,29.83
2020-01-17 20:00:00,91.6,30.4,456.1,97.0,82,75,79,9,29.83
2020-01-17 20:30:00,93.9,30.5,448.6,96.8,81,75,84,6,29.86
2020-01-17 21:00:00,94.4,30.8,455.3,99.6,81,75,84,5,29.86
2020-01-17 21:30:00,94.1,31.0,459.1,101.6,81,75,84,6,29.86
2020-01-17 22:00:00,93.4,31.0,455.5,102.0,81,75,84,6,29.86
2020-01-17 22:30:00,92.9,31.0,450.2,101.9,81,75,84,5,29.86
2020-01-17 23:00:00,92.9,30.9,450.7,99.9,81,75,84,5,29.86
2020-01-17 23:30:00,93.1,30.8,449.7,99.2,79,75,89,6,29.83
2020-01-18 00:00:00,90.9,30.8,436.1,100.7,79,75,89,5,29.83
2020-01-18 00:30:00,88.8,30.7,423.2,104.2,79,75,89,2,29.83
2020-01-18 01:00:00,84.9,30.4,407.0,100.6,79,75,89,3,29.83
2020-01-18 01:30:00,84.7,30.4,408.1,99.6,79,75,89,3,29.83
2020-01-18 02:00:00,84.3,30.3,406.0,99.0,79,75,89,3,29.83
2020-01-18 02:30:00,84.1,30.3,405.6,99.0,79,75,89,3,29.83
2020-01-18 03:00:00,83.4,30.2,399.7,97.6,79,73,83,3,29.8
2020-01-18 03:30:00,83.6,30.1,402.2,96.6,79,75,89,3,29.8
2020-01-18 04:00:00,83.3,30.1,401.4,96.6,79,75,89,2,29.8
2020-01-18 04:30:00,83.4,30.0,398.9,96.0,79,75,89,3,29.8
2020-01-18 05:00:00,83.6,30.0,398.8,96.5,79,75,89,2,29.83
2020-01-18 05:30:00,82.8,29.9,393.9,95.7,79,75,89,3,29.83
2020-01-18 06:00:00,82.9,29.9,398.0,96.0,79,75,89,2,29.83
2020-01-18 06:30:00,83.5,30.0,399.3,96.0,79,75,89,5,29.83
2020-01-18 07:00:00,87.7,30.3,425.7,99.0,79,75,89,3,29.83
2020-01-18 07:30:00,104.0,31.2,501.3,108.2,79,75,89,2,29.86
2020-01-18 08:00:00,101.4,31.4,497.9,108.5,81,77,89,3,29.86
2020-01-18 08:30:00,102.8,32.1,532.3,118.7,82,75,79,5,29.86
2020-01-18 09:00:00,102.9,32.4,528.6,119.0,84,75,74,6,29.86
2020-01-18 09:30:00,104.1,32.6,531.0,120.7,84,77,79,8,29.86
2020-01-18 10:00:00,104.7,32.7,533.0,121.2,86,77,74,8,29.86
2020-01-18 10:30:00,105.1,32.8,535.7,123.4,86,75,70,8,29.86
2020-01-18 11:00:00,105.7,33.1,541.3,125.0,88,75,66,10,29.86
2020-01-18 11:30:00,106.2,33.2,546.4,126.8,90,75,62,12,29.86
2020-01-18 12:00:00,106.4,33.2,545.1,126.6,90,75,62,12,29.86
2020-01-18 12:30:00,106.2,32.9,537.1,123.4,88,73,62,13,29.83
2020-01-18 13:00:00,106.2,33.1,540.5,124.7,90,75,62,9,29.83
2020-01-18 13:30:00,106.4,33.3,552.6,128.4,90,75,62,12,29.8
2020-01-18 14:00:00,106.5,33.2,551.5,128.5,90,73,59,13,29.8
2020-01-18 14:30:00,106.8,33.3,554.3,129.3,90,70,52,13,29.77
2020-01-18 15:00:00,107.9,33.4,554.7,129.3,90,75,62,13,29.77
2020-01-18 15:30:00,108.2,33.8,566.2,134.2,90,75,62,13,29.77
2020-01-18 16:00:00,107.8,33.8,569.9,134.8,90,75,62,14,29.77
2020-01-18 16:30:00,106.5,33.3,561.9,130.6,88,73,62,13,29.77
2020-01-18 17:00:00,106.0,33.2,560.1,129.3,86,73,66,14,29.77
2020-01-18 17:30:00,104.9,33.1,555.1,128.0,84,73,70,12,29.77
2020-01-18 18:00:00,101.8,32.8,543.5,124.1,84,73,70,10,29.77
2020-01-18 18:30:00,101.9,33.0,543.6,125.9,84,75,74,10,29.8
2020-01-18 19:00:00,100.0,32.8,530.3,121.9,82,75,79,8,29.8
2020-01-18 19:30:00,95.4,32.3,500.9,113.4,82,75,79,10,29.8
2020-01-18 20:00:00,94.2,32.4,491.6,111.5,82,75,79,7,29.83
2020-01-18 20:30:00,93.1,32.1,486.5,109.4,82,75,79,9,29.83
2020-01-18 21:00:00,91.9,31.9,477.8,108.2,81,77,89,9,29.83
2020-01-18 21:30:00,91.6,31.8,472.2,108.0,81,77,89,8,29.86
2020-01-18 22:00:00,91.7,31.9,474.9,108.5,81,75,84,7,29.86
2020-01-18 22:30:00,93.2,32.0,483.5,110.4,81,77,89,7,29.86
2020-01-18 23:00:00,91.0,31.8,462.7,107.3,81,77,89,8,29.86
2020-01-18 23:30:00,90.5,31.9,468.8,108.3,81,77,89,7,29.86
2020-01-19 00:00:00,88.8,31.7,459.3,109.4,81,75,84,6,29.86
2020-01-19 00:30:00,89.0,31.7,449.6,113.7,81,75,84,6,29.86
2020-01-19 01:00:00,88.6,31.4,437.0,110.5,81,77,89,7,29.86
2020-01-19 01:30:00,86.2,31.1,418.6,105.6,81,77,89,7,29.83
2020-01-19 02:00:00,84.8,31.0,413.6,104.4,81,77,89,7,29.83
2020-01-19 02:30:00,85.0,31.0,417.0,104.9,81,75,84,6,29.83
2020-01-19 03:00:00,84.5,30.9,416.9,104.8,81,75,84,8,29.8
2020-01-19 03:30:00,85.4,31.0,418.8,105.1,81,77,89,5,29.8
2020-01-19 04:00:00,84.7,30.9,415.2,104.5,81,75,84,5,29.8
2020-01-19 04:30:00,84.4,30.8,413.6,103.1,81,77,89,6,29.8
2020-01-19 05:00:00,84.1,30.7,415.0,102.3,81,77,89,7,29.8
2020-01-19 05:30:00,84.1,30.7,414.4,102.1,81,77,89,7,29.8
2020-01-19 06:00:00,84.8,30.8,418.0,102.9,79,77,94,7,29.8
2020-01-19 06:30:00,84.8,30.9,417.5,104.3,79,75,89,6,29.83
2020-01-19 07:00:00,88.2,31.1,440.4,108.2,79,75,89,6,29.83
2020-01-19 07:30:00,92.7,31.4,459.3,112.2,81,77,89,6,29.83
2020-01-19 08:00:00,92.3,31.5,467.4,105.2,82,77,84,8,29.86
2020-01-19 08:30:00,94.2,32.1,499.5,111.7,82,75,79,8,29.86
2020-01-19 09:00:00,95.8,32.2,501.0,112.8,84,75,74,9,29.89
2020-01-19 09:30:00,95.8,32.3,501.2,113.6,84,75,74,8,29.89
2020-01-19 10:00:00,99.1,32.7,515.3,117.9,86,75,70,9,29.89
2020-01-19 10:30:00,98.9,32.6,509.1,116.6,86,75,70,7,29.89
2020-01-19 11:00:00,98.8,32.6,508.7,116.8,88,75,66,10,29.89
2020-01-19 11:30:00,99.7,32.8,514.3,118.3,88,73,62,9,29.89
2020-01-19 12:00:00,100.6,33.1,531.0,122.4,86,75,70,9,29.86
2020-01-19 12:30:00,101.2,33.4,533.4,125.1,88,75,66,8,29.86
2020-01-19 13:00:00,101.5,33.3,529.2,123.6,90,73,59,8,29.83
2020-01-19 13:30:00,102.0,33.2,528.9,123.0,90,75,62,10,29.83
2020-01-19 14:00:00,102.1,33.1,527.7,122.5,88,73,62,12,29.83
2020-01-19 14:30:00,102.5,33.2,539.5,125.8,88,73,62,13,29.8
2020-01-19 15:00:00,104.6,33.3,550.0,128.2,90,75,62,12,29.8
2020-01-19 15:30:00,104.4,33.2,542.2,126.6,88,75,66,12,29.77
2020-01-19 16:00:00,103.0,33.1,533.3,124.0,88,66,49,15,29.77
2020-01-19 16:30:00,102.7,33.1,532.5,123.5,88,75,66,14,29.77
2020-01-19 17:00:00,101.8,32.8,518.2,119.3,88,73,62,14,29.77
2020-01-19 17:30:00,105.5,32.9,536.5,123.2,86,73,66,10,29.77
2020-01-19 18:00:00,109.3,32.8,536.4,123.0,84,73,70,12,29.8
