Datetime,Chilled Water Rate (L/sec),Cooling Water Temperature (C),Building Load (RT),Chiller Energy Consumption (kWh),Outside Temperature (F),Dew Point (F),Humidity (%),Wind Speed (mph),Pressure (in)
2020-01-19 18:30:00,108.7,32.7,519.1,119.5,84,75,74,13,29.8
2020-01-19 19:00:00,106.9,32.5,506.5,115.9,82,75,79,13,29.83
2020-01-19 19:30:00,101.8,31.9,479.0,109.3,82,75,79,10,29.83
2020-01-19 20:00:00,103.8,31.9,484.3,109.0,82,77,84,8,29.83
2020-01-19 20:30:00,102.9,32.0,489.3,109.9,82,75,79,10,29.86
2020-01-19 21:00:00,99.9,32.2,482.1,111.2,82,77,84,9,29.86
2020-01-19 21:30:00,95.8,32.2,492.2,112.1,81,77,89,9,29.86
2020-01-19 22:00:00,95.8,32.3,495.0,112.4,81,77,89,9,29.86
2020-01-19 22:30:00,95.2,32.3,489.6,111.7,81,75,84,9,29.86
2020-01-19 23:00:00,95.4,32.3,491.5,111.5,81,75,84,9,29.89
2020-01-19 23:30:00,95.3,32.3,492.6,111.1,81,77,89,8,29.89
2020-01-20 00:00:00,92.5,32.1,474.0,112.7,81,77,89,8,29.89
2020-01-20 00:30:00,89.8,31.8,447.4,114.0,81,75,84,7,29.86
2020-01-20 01:00:00,89.6,31.7,446.7,113.4,81,75,84,7,29.86
2020-01-20 01:30:00,88.9,31.6,439.7,111.1,81,75,84,8,29.86
2020-01-20 02:00:00,88.4,31.5,434.8,111.0,81,75,84,7,29.83
2020-01-20 02:30:00,88.5,31.5,439.2,111.0,81,77,89,8,29.83
2020-01-20 03:00:00,88.7,31.4,436.8,111.0,81,75,84,8,29.8
2020-01-20 03:30:00,88.2,31.4,434.2,110.6,81,75,84,9,29.8
2020-01-20 04:00:00,87.9,31.4,435.0,110.6,81,77,89,7,29.8
2020-01-20 04:30:00,87.9,31.3,431.9,108.6,81,75,84,8,29.8
2020-01-20 05:00:00,90.5,31.5,452.6,109.2,81,75,84,6,29.8
2020-01-20 05:30:00,92.2,31.7,469.9,111.2,81,77,89,8,29.83
2020-01-20 06:00:00,91.9,31.5,456.5,113.5,81,75,84,9,29.83
2020-01-20 06:30:00,100.1,32.3,529.4,119.7,81,75,84,7,29.83
2020-01-20 07:00:00,110.8,33.0,573.5,132.2,81,75,84,7,29.83
2020-01-20 07:30:00,117.3,33.7,621.8,144.2,81,77,89,7,29.86
2020-01-20 08:00:00,115.6,33.9,624.8,144.0,81,77,89,7,29.89
2020-01-20 08:30:00,114.3,33.9,621.8,143.7,82,77,84,8,29.89
2020-01-20 09:00:00,113.8,33.9,624.8,143.9,82,77,84,9,29.89
2020-01-20 09:30:00,114.0,33.9,619.2,144.0,84,75,74,9,29.92
2020-01-20 10:00:00,114.3,33.9,623.3,143.9,84,75,74,10,29.92
2020-01-20 10:30:00,115.5,34.0,624.9,143.8,84,75,74,10,29.92
2020-01-20 11:00:00,117.1,34.1,626.4,143.8,86,75,70,9,29.92
2020-01-20 11:30:00,117.7,34.3,628.1,143.9,86,75,70,9,29.89
2020-01-20 12:00:00,119.7,34.0,640.8,151.9,86,75,70,10,29.89
2020-01-20 12:30:00,137.9,33.3,894.8,253.0,88,73,62,10,29.89
2020-01-20 13:00:00,128.0,31.3,665.1,190.5,88,77,70,12,29.89
2020-01-20 13:30:00,129.0,31.4,663.5,187.8,90,75,62,14,29.86
2020-01-20 14:00:00,131.6,31.7,702.0,195.5,90,73,59,12,29.83
2020-01-20 14:30:00,134.2,31.8,702.9,196.8,90,75,62,10,29.83
2020-01-20 15:00:00,137.0,32.5,745.9,212.5,90,75,62,16,29.8
2020-01-20 15:30:00,136.9,32.5,736.4,212.0,90,73,59,15,29.8
2020-01-20 16:00:00,134.9,31.7,713.0,198.7,88,75,66,17,29.8
2020-01-20 16:30:00,132.7,31.5,704.3,194.4,86,75,70,13,29.8
2020-01-20 17:00:00,130.2,31.4,693.3,192.2,84,73,70,14,29.8
2020-01-20 17:30:00,127.5,31.0,673.7,185.1,84,75,74,15,29.8
2020-01-20 18:00:00,124.6,30.9,658.0,180.0,84,75,74,13,29.83
2020-01-20 18:30:00,119.6,30.6,633.7,176.1,82,75,79,10,29.83
2020-01-20 19:00:00,86.2,31.7,540.8,119.3,82,77,84,9,29.83
2020-01-20 19:30:00,96.2,32.2,530.1,120.0,82,77,84,9,29.86
2020-01-20 20:00:00,100.2,32.4,511.9,127.2,82,75,79,12,29.86
2020-01-20 20:30:00,99.0,32.5,518.0,131.4,82,77,84,13,29.89
2020-01-20 21:00:00,96.6,32.4,501.5,129.3,81,75,84,12,29.89
2020-01-20 21:30:00,93.1,32.0,487.0,123.1,81,75,84,9,29.89
2020-01-20 22:00:00,92.0,31.8,475.0,120.9,81,77,89,10,29.92
2020-01-20 22:30:00,91.0,31.7,467.0,118.9,81,75,84,8,29.92
2020-01-20 23:00:00,90.8,31.7,470.7,119.1,81,77,89,9,29.92
2020-01-20 23:30:00,90.3,31.6,468.7,117.7,81,77,89,8,29.92
2020-01-21 00:00:00,87.7,31.4,449.5,114.6,79,77,94,9,29.92
2020-01-21 00:30:00,86.0,31.2,434.6,111.0,77,75,94,15,29.92
2020-01-21 01:00:00,86.6,31.3,439.2,112.4,75,73,94,8,29.92
2020-01-21 01:30:00,86.0,31.4,433.8,111.8,77,75,94,3,29.89
2020-01-21 02:00:00,85.0,31.3,428.6,110.4,77,75,94,7,29.89
2020-01-21 02:30:00,84.4,30.9,423.1,106.3,77,75,94,6,29.86
2020-01-21 03:00:00,84.7,30.7,421.5,105.8,77,75,94,6,29.86
2020-01-21 03:30:00,84.2,30.5,415.0,103.5,79,77,94,7,29.86
2020-01-21 04:00:00,82.8,30.4,408.1,102.0,79,77,94,6,29.83
2020-01-21 04:30:00,82.9,30.5,409.0,102.3,79,77,94,5,29.86
2020-01-21 05:00:00,84.4,30.6,423.1,104.1,81,77,89,7,29.83
2020-01-21 05:30:00,85.8,30.8,434.5,107.1,81,77,89,7,29.86
2020-01-21 06:00:00,87.2,30.8,435.8,108.0,81,77,89,8,29.86
2020-01-21 06:30:00,90.7,31.4,466.0,116.1,81,77,89,8,29.86
2020-01-21 07:00:00,99.1,32.0,528.2,123.8,75,75,100,7,29.89
2020-01-21 07:30:00,131.3,30.8,708.3,202.8,77,75,94,7,29.89
2020-01-21 08:00:00,122.0,30.3,617.3,160.5,77,75,94,6,29.92
2020-01-21 08:30:00,97.2,32.3,606.3,139.1,79,75,89,7,29.92
2020-01-21 09:00:00,110.4,31.8,593.1,144.0,81,77,89,7,29.92
2020-01-21 09:30:00,113.5,31.8,591.5,144.0,81,77,89,7,29.95
2020-01-21 10:00:00,113.0,32.1,594.4,143.9,79,77,94,7,29.95
2020-01-21 10:30:00,113.7,32.1,595.7,144.0,81,75,84,9,29.95
2020-01-21 11:00:00,114.4,32.0,593.8,143.8,81,77,89,5,29.95
2020-01-21 11:30:00,114.8,32.2,595.6,144.0,81,75,84,6,29.95
2020-01-21 12:00:00,116.7,32.8,603.9,144.0,79,75,89,7,29.95
2020-01-21 12:30:00,118.1,33.3,606.6,144.0,79,75,89,8,29.92
2020-01-21 13:00:00,118.4,32.4,600.3,143.8,77,77,100,6,29.92
2020-01-21 13:30:00,117.5,32.2,601.4,143.0,79,77,94,3,29.89
2020-01-21 14:00:00,117.9,32.4,599.6,141.6,79,77,94,5,29.89
2020-01-21 14:30:00,118.3,32.6,601.9,144.0,81,77,89,7,29.86
2020-01-21 15:00:00,119.0,32.8,604.5,144.0,81,77,89,9,29.86
2020-01-21 15:30:00,119.1,32.8,603.5,144.0,82,77,84,9,29.83
2020-01-21 16:00:00,119.7,33.0,604.2,144.0,82,77,84,12,29.83
2020-01-21 16:30:00,119.9,33.2,607.7,144.0,82,75,79,13,29.83
2020-01-21 17:00:00,120.2,33.4,608.2,144.0,82,75,79,14,29.8
2020-01-21 17:30:00,120.5,33.3,609.4,144.0,82,77,84,13,29.83
2020-01-21 18:00:00,120.0,33.2,606.6,144.0,82,77,84,12,29.83
2020-01-21 18:30:00,119.1,33.0,605.1,144.0,82,75,79,12,29.83
2020-01-21 19:00:00,116.1,32.9,597.3,144.0,81,77,89,8,29.86
2020-01-21 19:30:00,109.7,32.7,585.1,141.7,81,75,84,8,29.86
2020-01-21 20:00:00,101.1,31.7,509.4,111.9,81,75,84,8,29.86
2020-01-21 20:30:00,100.4,31.7,512.9,110.7,81,75,84,7,29.89
2020-01-21 21:00:00,96.5,31.5,492.0,107.6,81,75,84,6,29.89
2020-01-21 21:30:00,93.8,31.4,486.5,108.0,81,75,84,9,29.92
2020-01-21 22:00:00,92.8,31.4,479.6,108.0,81,75,84,8,29.92
2020-01-21 22:30:00,92.3,31.4,473.0,108.0,81,75,84,8,29.92
2020-01-21 23:00:00,92.3,31.3,475.6,107.4,81,75,84,8,29.92
2020-01-21 23:30:00,88.4,31.1,462.7,105.0,81,77,89,8,29.89
2020-01-22 00:00:00,87.2,31.0,453.4,106.0,81,77,89,8,29.89
2020-01-22 00:30:00,85.5,30.8,436.0,107.1,81,75,84,7,29.86
2020-01-22 01:00:00,85.8,30.7,437.2,106.2,81,75,84,7,29.86
2020-01-22 01:30:00,85.1,30.6,425.5,104.5,81,75,84,8,29.86
2020-01-22 02:00:00,84.3,30.5,418.8,102.0,81,75,84,7,29.83
2020-01-22 02:30:00,84.0,30.4,417.4,101.8,81,77,89,8,29.83
2020-01-22 03:00:00,83.9,30.3,414.4,101.4,81,75,84,8,29.8
2020-01-22 03:30:00,83.5,30.2,410.5,99.6,81,75,84,9,29.8
2020-01-22 04:00:00,83.4,30.1,412.1,99.0,81,77,89,7,29.8
2020-01-22 04:30:00,83.0,29.9,404.1,96.5,81,75,84,8,29.8
2020-01-22 05:00:00,83.9,29.9,414.1,97.8,81,75,84,6,29.8
2020-01-22 05:30:00,86.8,30.1,428.3,100.1,81,77,89,8,29.83
2020-01-22 06:00:00,87.0,30.0,422.3,99.4,81,75,84,9,29.83
2020-01-22 06:30:00,89.5,30.3,444.3,100.9,81,75,84,7,29.83
2020-01-22 07:00:00,95.6,30.6,486.5,108.0,81,75,84,7,29.83
2020-01-22 07:30:00,116.0,31.9,548.5,143.1,81,77,89,7,29.86
2020-01-22 08:00:00,117.6,31.9,543.1,143.3,81,77,89,7,29.89
2020-01-22 08:30:00,118.0,32.0,542.8,144.7,82,77,84,8,29.89
2020-01-22 09:00:00,127.2,31.8,774.6,211.6,82,77,84,9,29.89
2020-01-22 09:30:00,105.8,31.1,585.2,146.7,84,75,74,9,29.92
2020-01-22 10:00:00,99.9,33.3,630.6,142.7,84,75,74,10,29.92
2020-01-22 10:30:00,113.4,33.7,635.4,144.1,84,75,74,10,29.92
2020-01-22 11:00:00,116.8,33.7,632.8,144.2,86,75,70,9,29.92
2020-01-22 11:30:00,116.9,33.7,636.4,144.2,86,75,70,9,29.89
2020-01-22 12:00:00,116.7,33.6,630.2,144.2,86,75,70,10,29.89
2020-01-22 12:30:00,115.9,33.8,624.0,144.0,88,73,62,10,29.89
2020-01-22 13:00:00,115.2,33.7,624.3,144.0,88,77,70,12,29.89
2020-01-22 13:30:00,115.1,33.6,625.9,143.9,90,75,62,14,29.86
2020-01-22 14:00:00,115.9,33.8,626.3,143.5,90,73,59,12,29.83
2020-01-22 14:30:00,116.1,33.7,629.8,142.3,90,75,62,10,29.83
2020-01-22 15:00:00,116.6,33.7,630.2,143.5,90,75,62,16,29.8
2020-01-22 15:30:00,116.6,33.7,632.2,141.4,90,73,59,15,29.8
2020-01-22 16:00:00,116.2,33.6,631.5,142.3,88,75,66,17,29.8
2020-01-22 16:30:00,116.2,33.6,630.3,142.5,86,75,70,13,29.8
2020-01-22 17:00:00,115.9,33.5,630.0,143.0,84,73,70,14,29.8
2020-01-22 17:30:00,115.6,33.5,629.5,143.7,84,75,74,15,29.8
2020-01-22 18:00:00,114.6,33.4,626.2,142.9,84,75,74,13,29.83
2020-01-22 18:30:00,113.4,33.3,611.3,140.1,82,75,79,10,29.83
2020-01-22 19:00:00,110.4,32.6,566.5,127.2,82,77,84,9,29.83
2020-01-22 19:30:00,100.9,31.4,478.3,114.7,82,77,84,9,29.86
2020-01-22 20:00:00,97.2,31.0,438.1,144.0,82,75,79,12,29.86
2020-01-22 20:30:00,108.0,31.0,438.2,144.0,82,77,84,13,29.89
2020-01-22 21:00:00,110.6,31.1,436.1,144.0,81,75,84,12,29.89
2020-01-22 21:30:00,111.3,31.1,438.2,144.0,81,75,84,9,29.89
2020-01-22 22:00:00,111.7,31.1,432.8,144.0,81,77,89,10,29.92
2020-01-22 22:30:00,111.8,31.0,522.8,163.0,81,75,84,8,29.92
2020-01-22 23:00:00,91.0,30.5,566.0,166.3,81,77,89,9,29.92
2020-01-22 23:30:00,89.9,30.5,422.6,144.0,81,75,84,3,29.92
2020-01-23 00:00:00,94.6,29.7,511.3,156.8,81,75,84,5,29.92
2020-01-23 00:30:00,82.6,30.3,425.6,129.9,81,75,84,3,29.89
2020-01-23 01:00:00,94.1,30.7,425.0,144.0,79,75,89,3,29.89
2020-01-23 01:30:00,91.4,30.7,424.0,144.0,79,75,89,5,29.86
2020-01-23 02:00:00,89.6,30.7,420.7,144.0,79,75,89,5,29.86
2020-01-23 02:30:00,88.5,30.7,421.6,144.0,79,75,89,5,29.83
2020-01-23 03:00:00,86.7,30.6,420.7,144.0,79,75,89,3,29.83
2020-01-23 03:30:00,85.2,30.6,421.6,144.0,79,75,89,5,29.83
2020-01-23 04:00:00,84.0,30.5,418.5,141.9,79,75,89,5,29.8
2020-01-23 04:30:00,83.0,30.1,400.5,100.6,79,75,89,5,29.8
2020-01-23 05:00:00,85.6,30.2,412.7,115.0,79,75,89,5,29.8
2020-01-23 05:30:00,90.3,30.5,420.6,144.0,79,75,89,5,29.83
2020-01-23 06:00:00,91.7,30.5,423.5,144.4,79,75,89,3,29.83
2020-01-23 06:30:00,96.1,30.5,424.2,144.5,79,75,89,5,29.83
2020-01-23 07:00:00,106.4,29.6,600.3,164.5,79,75,89,6,29.83
2020-01-23 07:30:00,116.7,29.6,567.5,162.7,81,75,84,3,29.86
2020-01-23 08:00:00,130.9,30.5,735.5,231.0,81,75,84,5,29.86
2020-01-23 08:30:00,100.6,31.0,582.2,144.2,82,77,84,8,29.86
2020-01-23 09:00:00,98.9,33.3,619.5,140.0,82,77,84,7,29.89
2020-01-23 09:30:00,111.9,33.9,616.9,143.9,84,77,79,8,29.89
2020-01-23 10:00:00,113.0,34.0,615.5,144.0,86,75,70,13,29.89
2020-01-23 10:30:00,113.3,33.9,621.3,143.4,84,75,74,9,29.89
2020-01-23 11:00:00,113.8,33.8,628.4,143.4,86,75,70,12,29.89
2020-01-23 11:30:00,114.0,33.9,631.1,144.0,88,75,66,10,29.89
2020-01-23 12:00:00,114.6,34.1,629.8,144.0,88,75,66,12,29.89
2020-01-23 12:30:00,114.2,33.9,632.9,144.0,86,73,66,12,29.86
2020-01-23 13:00:00,114.7,34.1,629.1,144.0,90,75,62,14,29.86
2020-01-23 13:30:00,115.4,34.3,633.3,144.0,88,75,66,13,29.83
2020-01-23 14:00:00,118.7,33.8,655.9,151.6,88,73,62,12,29.83
2020-01-23 14:30:00,140.3,32.7,832.9,264.0,90,75,62,12,29.8
2020-01-23 15:00:00,137.5,32.1,728.7,238.6,88,73,62,14,29.8
2020-01-23 15:30:00,134.6,31.2,686.0,190.0,88,75,66,13,29.77
2020-01-23 16:00:00,129.1,30.9,702.6,188.6,88,73,62,14,29.77
2020-01-23 16:30:00,137.9,31.5,711.6,199.8,88,73,62,14,29.77
2020-01-23 17:00:00,131.5,31.4,682.6,191.7,86,75,70,14,29.77
2020-01-23 17:30:00,128.9,31.1,651.5,184.0,86,73,66,13,29.77
2020-01-23 18:00:00,125.6,30.8,639.0,180.4,84,73,70,12,29.77
2020-01-23 18:30:00,92.0,32.4,574.2,133.5,84,75,74,13,29.8
2020-01-23 19:00:00,100.3,33.8,602.4,140.6,82,75,79,12,29.8
2020-01-23 19:30:00,106.1,32.7,528.9,129.6,82,73,74,9,29.8
2020-01-23 20:00:00,104.8,32.0,505.9,126.0,82,73,74,10,29.83
2020-01-23 20:30:00,102.8,31.8,501.6,123.9,81,75,84,8,29.83
2020-01-23 21:00:00,102.2,31.8,499.4,123.7,81,75,84,7,29.86
2020-01-23 21:30:00,101.8,31.7,498.8,123.0,81,75,84,8,29.86
2020-01-23 22:00:00,102.1,31.7,498.1,122.3,81,73,79,7,29.86
2020-01-23 22:30:00,102.1,31.4,481.7,119.3,81,75,84,7,29.86
2020-01-23 23:00:00,101.6,31.4,482.4,118.9,81,75,84,8,29.86
2020-01-23 23:30:00,99.7,31.3,474.9,117.0,81,75,84,7,29.86
2020-01-24 00:00:00,97.6,31.2,463.3,114.9,81,75,84,8,29.86
2020-01-24 00:30:00,95.5,30.8,441.0,108.7,81,75,84,8,29.86
2020-01-24 01:00:00,95.0,30.6,436.0,108.0,81,75,84,6,29.86
2020-01-24 01:30:00,90.2,30.4,414.2,102.4,81,75,84,8,29.86
2020-01-24 02:00:00,90.0,30.4,417.8,103.6,81,75,84,6,29.83
2020-01-24 02:30:00,90.3,30.5,417.7,104.1,79,75,89,5,29.83
2020-01-24 03:00:00,89.8,30.4,416.9,103.5,79,75,89,5,29.83
2020-01-24 03:30:00,89.8,30.3,411.9,102.0,79,75,89,7,29.8
2020-01-24 04:00:00,89.5,30.3,414.1,102.0,79,75,89,5,29.8
2020-01-24 04:30:00,89.0,30.2,411.0,101.8,79,75,89,5,29.8
2020-01-24 05:00:00,91.4,30.3,424.8,103.6,79,73,83,3,29.8
2020-01-24 05:30:00,93.6,30.5,429.9,106.3,79,73,83,5,29.83
2020-01-24 06:00:00,94.0,30.4,431.5,105.1,79,73,83,5,29.83
2020-01-24 06:30:00,96.4,30.7,451.6,110.9,79,73,83,5,29.83
2020-01-24 07:00:00,101.6,30.9,501.7,114.3,79,73,83,3,29.86
2020-01-24 07:30:00,114.6,32.2,599.5,131.2,79,73,83,6,29.86
2020-01-24 08:00:00,113.8,32.0,598.9,129.1,81,73,79,8,29.86
2020-01-24 08:30:00,112.6,31.9,591.0,126.7,82,73,74,10,29.89
2020-01-24 09:00:00,111.4,31.9,575.1,123.1,82,73,74,10,29.89
2020-01-24 09:30:00,112.1,32.1,582.7,125.9,84,73,70,10,29.89
2020-01-24 10:00:00,112.3,32.2,585.6,126.1,84,73,70,9,29.89
2020-01-24 10:30:00,112.9,32.2,593.4,128.4,86,72,62,12,29.89
2020-01-24 11:00:00,113.2,32.5,597.0,130.9,86,72,62,13,29.89
2020-01-24 11:30:00,112.8,32.1,585.3,126.5,88,72,58,13,29.89
2020-01-24 12:00:00,112.4,31.9,576.4,123.0,88,72,58,13,29.89
2020-01-24 12:30:00,112.8,32.1,578.2,125.1,88,72,58,14,29.86
2020-01-24 13:00:00,112.5,32.4,577.2,125.4,88,72,58,13,29.86
2020-01-24 13:30:00,112.0,32.1,567.6,122.7,88,70,55,14,29.83
2020-01-24 14:00:00,112.2,32.1,567.6,122.7,88,70,55,14,29.83
2020-01-24 14:30:00,112.1,32.0,562.2,120.8,88,70,55,14,29.8
2020-01-24 15:00:00,112.2,32.4,568.5,124.4,88,72,58,13,29.8
2020-01-24 15:30:00,112.4,32.3,570.6,124.3,88,72,58,16,29.77
2020-01-24 16:00:00,111.9,31.8,552.4,117.7,86,72,62,13,29.77
2020-01-24 16:30:00,111.9,31.6,550.1,116.0,86,72,62,13,29.77
2020-01-24 17:00:00,111.8,31.6,548.6,116.5,86,72,62,14,29.77
2020-01-24 17:30:00,111.4,31.7,545.6,115.7,84,72,66,14,29.77
2020-01-24 18:00:00,111.7,32.4,565.5,123.9,82,72,70,13,29.77
2020-01-24 18:30:00,110.7,31.6,540.6,114.7,82,72,70,12,29.8
2020-01-24 19:00:00,107.4,30.9,496.9,110.2,81,72,74,12,29.8
2020-01-24 19:30:00,100.4,30.4,446.7,106.7,81,73,79,9,29.8
2020-01-24 20:00:00,96.6,30.0,449.7,104.2,81,73,79,9,29.83
2020-01-24 20:30:00,98.5,30.2,445.8,105.3,81,73,79,9,29.83
2020-01-24 21:00:00,98.1,30.0,445.0,104.0,81,73,79,9,29.86
2020-01-24 21:30:00,97.5,30.0,440.7,103.7,81,73,79,8,29.86
2020-01-24 22:00:00,96.8,29.9,436.9,102.5,81,73,79,5,29.89
2020-01-24 22:30:00,96.3,29.6,431.0,100.0,81,73,79,5,29.89
2020-01-24 23:00:00,96.5,29.5,429.3,99.0,79,72,78,3,29.89
2020-01-24 23:30:00,95.2,29.6,422.8,99.0,79,72,78,5,29.89
2020-01-25 00:00:00,93.2,29.7,417.4,98.9,79,73,83,5,29.89
2020-01-25 00:30:00,91.2,29.6,403.8,96.0,79,73,83,5,29.89
2020-01-25 01:00:00,88.3,29.6,394.2,95.0,79,73,83,9,29.86
2020-01-25 01:30:00,88.2,29.6,389.5,94.4,79,73,83,7,29.86
2020-01-25 02:00:00,88.3,29.6,391.9,95.1,79,73,83,7,29.86
2020-01-25 02:30:00,87.6,29.6,391.2,95.7,79,72,78,7,29.83
2020-01-25 03:00:00,87.1,29.5,386.7,94.3,79,73,83,6,29.83
2020-01-25 03:30:00,87.1,29.4,387.8,93.2,79,73,83,5,29.83
2020-01-25 04:00:00,86.9,29.3,384.8,92.2,79,73,83,3,29.8
2020-01-25 04:30:00,86.5,29.2,376.1,90.1,79,73,83,8,29.8
2020-01-25 05:00:00,85.9,29.1,378.5,90.5,79,73,83,6,29.8
2020-01-25 05:30:00,86.1,29.0,376.1,89.4,79,72,78,7,29.8
2020-01-25 06:00:00,86.6,29.0,378.7,90.0,79,72,78,5,29.8
2020-01-25 06:30:00,87.2,29.0,388.7,90.1,77,72,83,5,29.8
2020-01-25 07:00:00,83.5,28.9,398.8,92.4,77,72,83,3,29.83
2020-01-25 07:30:00,96.0,29.7,446.4,104.6,79,73,83,3,29.83
2020-01-25 08:00:00,94.4,29.6,442.5,100.6,81,73,79,5,29.86
2020-01-25 08:30:00,95.9,30.0,455.1,104.9,81,73,79,6,29.86
2020-01-25 09:00:00,94.5,30.1,452.5,104.9,82,73,74,7,29.86
2020-01-25 09:30:00,95.4,30.2,452.0,106.1,82,73,74,8,29.89
2020-01-25 10:00:00,98.2,30.6,466.8,110.5,84,73,70,8,29.89
2020-01-25 10:30:00,99.9,30.8,475.1,112.9,86,73,66,7,29.89
2020-01-25 11:00:00,99.4,30.8,472.2,112.3,86,72,62,9,29.89
2020-01-25 11:30:00,100.4,30.8,478.9,114.7,86,72,62,12,29.89
2020-01-25 12:00:00,99.8,31.0,470.8,114.8,88,72,58,12,29.86
2020-01-25 12:30:00,101.3,31.5,490.9,120.1,90,70,52,12,29.86
2020-01-25 13:00:00,100.5,31.5,484.0,118.5,90,70,52,10,29.83
2020-01-25 13:30:00,99.7,31.2,481.8,117.6,90,70,52,12,29.83
2020-01-25 14:00:00,100.6,31.2,478.5,116.1,90,70,52,9,29.8
2020-01-25 14:30:00,101.9,31.3,488.5,118.4,90,70,52,13,29.77
2020-01-25 15:00:00,103.0,31.3,490.9,118.5,90,70,52,10,29.77
2020-01-25 15:30:00,102.5,31.4,488.6,119.0,90,70,52,12,29.77
2020-01-25 16:00:00,104.3,31.8,501.3,123.9,90,70,52,12,29.74
2020-01-25 16:30:00,104.6,31.6,500.4,121.7,88,72,58,12,29.74
2020-01-25 17:00:00,104.8,32.5,517.9,131.0,86,72,62,13,29.74
2020-01-25 17:30:00,104.5,32.6,516.8,131.1,86,72,62,13,29.77
2020-01-25 18:00:00,102.6,32.3,505.1,128.3,84,72,66,14,29.77
2020-01-25 18:30:00,102.2,32.4,503.7,128.7,82,72,70,13,29.77
2020-01-25 19:00:00,99.7,32.0,490.3,124.0,82,72,70,12,29.8
2020-01-25 19:30:00,93.8,31.4,461.9,115.8,81,73,79,9,29.8
2020-01-25 20:00:00,92.8,31.2,454.1,113.2,81,73,79,8,29.8
2020-01-25 20:30:00,91.5,30.8,441.5,108.8,81,73,79,7,29.83
2020-01-25 21:00:00,91.2,30.8,440.4,108.7,81,73,79,7,29.83
2020-01-25 21:30:00,89.9,30.6,434.1,107.2,81,73,79,7,29.83
2020-01-25 22:00:00,89.5,30.7,431.7,107.0,81,73,79,7,29.86
2020-01-25 22:30:00,90.0,31.0,434.1,108.3,81,73,79,6,29.86
2020-01-25 23:00:00,89.9,30.9,433.4,108.0,81,73,79,3,29.86
2020-01-25 23:30:00,89.0,30.7,428.0,106.4,81,73,79,3,29.86
2020-01-26 00:00:00,88.0,30.6,418.0,104.3,81,73,79,5,29.86
2020-01-26 00:30:00,87.4,30.4,412.5,102.0,81,73,79,5,29.83
2020-01-26 01:00:00,86.7,30.4,411.2,102.0,79,75,89,3,29.83
2020-01-26 01:30:00,83.5,30.1,393.4,97.8,81,73,79,7,29.8
2020-01-26 02:00:00,83.0,30.0,396.5,98.0,79,73,83,7,29.8
2020-01-26 02:30:00,82.7,29.9,393.8,96.0,79,75,89,6,29.77
2020-01-26 03:00:00,82.2,29.9,395.0,97.1,79,75,89,6,29.77
2020-01-26 03:30:00,81.8,29.8,387.4,95.0,79,75,89,5,29.77
2020-01-26 04:00:00,82.1,29.8,389.2,95.6,79,75,89,7,29.77
2020-01-26 04:30:00,82.1,29.8,394.4,96.9,79,75,89,2,29.77
2020-01-26 05:00:00,81.1,29.6,383.9,94.4,79,75,89,5,29.77
2020-01-26 05:30:00,81.2,29.6,386.5,94.6,79,75,89,3,29.77
2020-01-26 06:00:00,81.5,29.6,387.4,94.4,77,73,89,3,29.8
2020-01-26 06:30:00,83.4,29.6,397.1,95.8,77,73,89,2,29.8
2020-01-26 07:00:00,87.4,30.0,445.6,101.4,77,73,89,3,29.8
2020-01-26 07:30:00,91.1,30.3,445.1,107.9,79,73,83,5,29.8
2020-01-26 08:00:00,93.4,30.5,463.0,110.2,81,75,84,3,29.83
2020-01-26 08:30:00,93.8,30.8,471.7,113.0,82,75,79,5,29.83
2020-01-26 09:00:00,96.6,31.2,476.8,116.1,84,75,74,5,29.86
2020-01-26 09:30:00,97.5,31.2,475.3,115.9,84,73,70,7,29.86
2020-01-26 10:00:00,96.8,31.2,475.6,116.4,84,73,70,6,29.89
2020-01-26 10:30:00,97.7,31.2,480.2,116.4,86,73,66,9,29.89
2020-01-26 11:00:00,97.4,31.1,472.1,115.2,86,73,66,9,29.86
2020-01-26 11:30:00,98.3,31.3,481.1,117.2,86,73,66,10,29.86
2020-01-26 12:00:00,101.0,31.6,494.3,121.3,88,75,66,10,29.86
2020-01-26 12:30:00,101.4,31.6,488.6,120.9,86,73,66,9,29.83
2020-01-26 13:00:00,103.1,31.7,504.7,123.1,88,72,58,9,29.83
2020-01-26 13:30:00,102.8,31.6,498.7,122.1,88,73,62,8,29.8
2020-01-26 14:00:00,103.4,31.8,501.2,122.9,90,72,55,9,29.77
2020-01-26 14:30:00,104.7,32.4,519.4,130.8,90,73,59,7,29.77
2020-01-26 15:00:00,104.7,32.3,513.7,129.4,91,73,55,9,29.74
2020-01-26 15:30:00,104.9,32.6,521.2,132.0,90,73,59,12,29.74
2020-01-26 16:00:00,107.7,33.6,548.3,142.7,90,73,59,12,29.71
2020-01-26 16:30:00,108.4,33.7,559.4,138.0,90,73,59,12,29.71
2020-01-26 17:00:00,108.4,33.9,560.2,136.3,88,73,62,10,29.71
2020-01-26 17:30:00,108.4,33.7,562.8,134.0,86,73,66,12,29.71
2020-01-26 18:00:00,107.5,33.3,546.5,131.0,84,73,70,13,29.74
2020-01-26 18:30:00,105.7,33.3,537.1,139.0,82,73,74,12,29.74
2020-01-26 19:00:00,105.1,33.2,536.9,137.7,82,73,74,13,29.74
2020-01-26 19:30:00,102.6,33.1,527.0,136.4,82,73,74,13,29.77
2020-01-26 20:00:00,101.2,32.9,526.0,134.7,82,73,74,10,29.77
2020-01-26 20:30:00,98.9,32.3,506.9,127.6,82,75,79,8,29.8
2020-01-26 21:00:00,96.4,31.8,486.2,121.9,82,75,79,7,29.8
2020-01-26 21:30:00,95.3,31.6,477.1,119.6,82,75,79,7,29.8
2020-01-26 22:00:00,95.4,31.6,475.9,119.1,82,75,79,8,29.83
2020-01-26 22:30:00,94.5,31.6,467.3,117.9,82,73,74,8,29.83
2020-01-26 23:00:00,94.2,31.5,467.7,117.0,81,73,79,9,29.83
2020-01-26 23:30:00,94.2,31.5,466.8,117.0,81,73,79,8,29.83
2020-01-27 00:00:00,91.3,31.2,445.3,112.6,81,73,79,6,29.8
2020-01-27 00:30:00,89.4,30.9,430.5,108.0,81,73,79,8,29.83
2020-01-27 01:00:00,90.5,31.0,438.6,109.3,81,73,79,8,29.8
2020-01-27 01:30:00,89.6,30.9,427.2,107.1,81,73,79,7,29.8
2020-01-27 02:00:00,89.2,30.9,420.6,107.2,81,73,79,7,29.77
2020-01-27 02:30:00,88.6,30.8,418.0,105.1,81,75,84,6,29.77
2020-01-27 03:00:00,88.6,30.9,422.8,107.1,81,75,84,5,29.77
2020-01-27 03:30:00,88.6,30.9,420.9,107.0,81,75,84,5,29.74
2020-01-27 04:00:00,88.6,30.9,421.2,106.4,81,75,84,7,29.74
2020-01-27 04:30:00,89.5,31.1,427.3,108.0,81,75,84,5,29.77
2020-01-27 05:00:00,91.0,31.2,438.1,110.5,81,75,84,2,29.77
2020-01-27 05:30:00,92.9,31.3,445.7,112.5,81,75,84,3,29.77
2020-01-27 06:00:00,93.9,31.3,454.2,113.8,81,75,84,3,29.8
2020-01-27 06:30:00,97.4,31.5,478.4,118.0,81,75,84,1,29.8
2020-01-27 07:00:00,103.3,31.9,528.5,125.5,81,75,84,2,29.8
2020-01-27 07:30:00,111.4,32.3,566.6,126.1,81,75,84,2,29.83
2020-01-27 08:00:00,111.1,32.2,564.2,122.2,81,75,84,3,29.83
2020-01-27 08:30:00,110.7,32.5,572.4,125.3,81,75,84,5,29.83
2020-01-27 09:00:00,110.9,32.7,567.4,125.7,82,75,79,5,29.83
2020-01-27 09:30:00,109.8,32.6,553.5,122.4,82,75,79,8,29.83
2020-01-27 10:00:00,109.4,32.6,556.8,122.2,84,75,74,10,29.83
2020-01-27 10:30:00,109.4,32.8,558.1,124.7,84,75,74,6,29.83
2020-01-27 11:00:00,109.7,33.0,567.0,127.0,88,75,66,8,29.83
2020-01-27 11:30:00,110.1,33.1,570.2,127.6,88,75,66,8,29.83
2020-01-27 12:00:00,110.4,33.1,573.0,129.1,90,75,62,8,29.83
2020-01-27 12:30:00,110.2,33.0,564.9,126.2,88,75,66,8,29.8
2020-01-27 13:00:00,110.1,33.0,563.6,126.0,88,75,66,9,29.8
2020-01-27 13:30:00,109.9,33.1,564.3,126.4,90,75,62,9,29.8
2020-01-27 14:00:00,110.3,33.5,575.5,130.9,88,75,66,10,29.77
2020-01-27 14:30:00,110.8,34.3,599.9,141.2,88,75,66,9,29.77
2020-01-27 15:00:00,111.0,34.1,598.5,139.7,86,75,70,12,29.74
2020-01-27 15:30:00,110.8,33.8,587.9,135.8,84,75,74,9,29.74
2020-01-27 16:00:00,110.6,33.5,586.9,133.4,82,77,84,10,29.74
2020-01-27 16:30:00,110.4,33.3,589.2,133.5,82,77,84,9,29.74
2020-01-27 17:00:00,109.4,32.6,566.9,125.0,79,77,94,3,29.74
2020-01-27 17:30:00,108.5,32.2,550.4,119.3,79,77,94,9,29.74
2020-01-27 18:00:00,107.9,32.0,538.8,116.8,79,77,94,7,29.74
2020-01-27 18:30:00,108.0,32.6,550.5,121.2,79,77,94,5,29.77
2020-01-27 19:00:00,107.1,32.9,551.2,127.0,79,77,94,10,29.77
2020-01-27 19:30:00,99.3,32.5,504.5,128.5,81,77,89,7,29.77
2020-01-27 20:00:00,96.2,32.7,522.3,131.4,81,77,89,6,29.77
2020-01-27 20:30:00,99.1,32.7,512.5,131.7,81,77,89,7,29.8
2020-01-27 21:00:00,97.5,32.6,505.5,130.6,81,77,89,7,29.83
2020-01-27 21:30:00,97.1,32.6,504.0,129.8,81,77,89,7,29.83
2020-01-27 22:00:00,97.2,32.4,491.8,126.8,81,77,89,5,29.83
2020-01-27 22:30:00,95.5,32.3,484.5,125.2,81,75,84,7,29.83
2020-01-27 23:00:00,94.6,32.2,479.0,123.6,81,75,84,5,29.86
2020-01-27 23:30:00,93.9,32.1,474.4,123.0,81,75,84,5,29.83
2020-01-28 00:00:00,92.3,32.0,464.8,120.1,81,75,84,7,29.83
2020-01-28 00:30:00,90.8,31.4,445.7,113.3,79,75,89,5,29.83
2020-01-28 01:00:00,91.1,31.1,432.1,109.2,79,75,89,5,29.83
2020-01-28 01:30:00,91.1,31.1,426.9,108.9,81,75,84,3,29.83
2020-01-28 02:00:00,90.3,31.1,423.7,108.1,79,75,89,5,29.8
2020-01-28 02:30:00,90.2,31.0,421.8,108.0,79,75,89,5,29.8
2020-01-28 03:00:00,90.6,31.1,427.6,108.3,79,75,89,5,29.77
2020-01-28 03:30:00,90.3,31.1,421.8,108.0,79,75,89,2,29.77
2020-01-28 04:00:00,87.2,30.9,411.8,105.8,79,75,89,5,29.77
2020-01-28 04:30:00,87.3,31.0,417.6,106.4,79,75,89,5,29.77
2020-01-28 05:00:00,90.9,31.3,434.7,110.8,79,75,89,2,29.77
2020-01-28 05:30:00,93.6,31.6,466.2,117.6,79,75,89,2,29.77
2020-01-28 06:00:00,97.0,32.0,481.8,122.7,79,75,89,3,29.77
2020-01-28 06:30:00,100.2,32.2,500.0,126.2,81,75,84,6,29.8
2020-01-28 07:00:00,108.9,32.7,567.2,132.8,79,75,89,5,29.8
2020-01-28 07:30:00,126.8,31.9,712.7,210.7,81,75,84,3,29.8
2020-01-28 08:00:00,124.5,31.0,651.6,185.6,82,77,84,6,29.8
2020-01-28 08:30:00,96.4,32.6,591.6,143.1,82,75,79,8,29.83
2020-01-28 09:00:00,111.8,33.1,596.1,142.6,84,75,74,9,29.83
2020-01-28 09:30:00,116.9,33.3,594.5,143.3,86,75,70,9,29.83
2020-01-28 10:00:00,117.8,33.5,601.7,143.0,86,75,70,9,29.86
2020-01-28 10:30:00,89.8,30.4,438.1,92.7,88,75,66,7,29.86
2020-01-28 11:00:00,134.7,33.9,908.7,225.3,88,75,66,6,29.86
2020-01-28 11:30:00,141.5,33.2,806.6,239.5,88,75,66,7,29.83
2020-01-28 12:00:00,121.7,31.8,668.9,196.3,90,75,62,7,29.83
2020-01-28 12:30:00,106.8,32.2,613.3,162.5,90,75,62,5,29.83
2020-01-28 13:00:00,98.1,34.2,611.0,143.7,90,75,62,7,29.8
2020-01-28 13:30:00,113.2,34.1,618.7,143.5,88,77,70,12,29.8
2020-01-28 14:00:00,116.3,34.2,621.2,142.9,88,75,66,15,29.77
2020-01-28 14:30:00,126.7,32.7,722.3,206.9,88,75,66,14,29.77
2020-01-28 15:00:00,127.8,31.7,680.2,192.8,88,75,66,12,29.74
2020-01-28 15:30:00,126.0,32.3,690.6,202.0,90,77,66,10,29.74
2020-01-28 16:00:00,126.7,32.4,725.3,209.4,88,75,66,10,29.74
2020-01-28 16:30:00,134.1,32.4,708.1,206.8,88,73,62,9,29.71
2020-01-28 17:00:00,132.7,32.8,724.7,212.9,88,75,66,12,29.71
2020-01-28 17:30:00,131.7,32.4,713.6,206.5,86,75,70,12,29.74
2020-01-28 18:00:00,127.7,32.0,685.9,198.1,84,75,74,10,29.74
2020-01-28 18:30:00,123.6,31.5,657.3,187.6,84,75,74,9,29.77
2020-01-28 19:00:00,106.0,30.8,574.3,149.5,84,75,74,9,29.8
2020-01-28 19:30:00,91.6,32.4,555.8,122.7,82,75,79,7,29.8
2020-01-28 20:00:00,103.7,32.4,548.3,121.8,82,75,79,7,29.83
2020-01-28 20:30:00,103.3,32.0,527.5,114.9,82,75,79,8,29.83
2020-01-28 21:00:00,100.9,31.8,509.3,112.0,82,75,79,3,29.83
2020-01-28 21:30:00,98.7,31.9,504.4,113.5,82,75,79,8,29.83
2020-01-28 22:00:00,98.4,32.1,509.4,114.8,82,75,79,3,29.86
2020-01-28 22:30:00,98.4,32.1,502.5,115.5,82,75,79,6,29.86
2020-01-28 23:00:00,99.1,32.2,508.5,116.5,82,75,79,3,29.86
2020-01-28 23:30:00,97.8,32.1,498.4,115.9,82,75,79,5,29.86
2020-01-29 00:00:00,93.8,31.9,480.1,115.6,82,77,84,5,29.86
2020-01-29 00:30:00,92.2,31.7,463.4,117.5,82,77,84,7,29.86
2020-01-29 01:00:00,91.8,31.6,456.0,115.4,82,77,84,6,29.83
2020-01-29 01:30:00,90.3,31.4,447.4,113.3,82,75,79,5,29.83
2020-01-29 02:00:00,90.1,31.4,448.6,113.5,81,75,84,3,29.83
2020-01-29 02:30:00,90.2,31.4,449.8,112.7,81,75,84,3,29.83
2020-01-29 03:00:00,90.4,31.4,448.3,113.1,81,77,89,2,29.8
2020-01-29 03:30:00,89.8,31.4,444.1,111.9,81,77,89,2,29.8
2020-01-29 04:00:00,89.9,31.5,447.3,113.5,81,77,89,3,29.8
2020-01-29 04:30:00,89.2,31.4,444.4,112.6,81,77,89,3,29.83
2020-01-29 05:00:00,91.7,31.5,460.0,112.1,81,77,89,3,29.8
2020-01-29 05:30:00,94.2,31.6,467.0,113.7,81,77,89,2,29.83
2020-01-29 06:00:00,95.8,31.6,471.1,113.2,81,77,89,2,29.83
2020-01-29 06:30:00,98.5,31.8,494.2,111.0,81,77,89,2,29.83
2020-01-29 07:00:00,103.0,32.0,532.5,119.5,81,77,89,2,29.83
2020-01-29 07:30:00,133.4,31.2,729.8,197.2,82,77,84,2,29.83
2020-01-29 08:00:00,131.5,30.8,662.6,184.0,82,77,84,2,29.86
2020-01-29 08:30:00,126.5,31.3,702.4,196.9,82,77,84,3,29.86
2020-01-29 09:00:00,116.5,30.9,634.2,182.3,82,77,84,5,29.89
2020-01-29 09:30:00,121.0,30.9,647.6,180.2,84,77,79,7,29.89
2020-01-29 10:00:00,105.8,31.0,549.2,146.2,84,77,79,6,29.89
2020-01-29 19:00:00,83.8,30.7,487.1,105.8,77,75,94,3,29.86
2020-01-29 19:30:00,94.3,31.5,519.6,114.0,77,75,94,2,29.86
2020-01-29 20:00:00,95.6,30.8,484.4,111.5,77,75,94,3,29.86
2020-01-29 20:30:00,94.0,30.5,481.9,113.2,77,75,94,3,29.89
2020-01-29 21:00:00,90.9,30.1,458.4,108.4,77,75,94,5,29.89
2020-01-29 21:30:00,89.0,29.8,445.0,104.2,77,75,94,3,29.89
2020-01-29 22:00:00,89.6,30.2,444.5,107.1,77,75,94,3,29.92
2020-01-29 22:30:00,88.1,30.2,428.5,105.0,75,73,94,5,29.89
2020-01-29 23:00:00,89.4,30.3,442.1,106.6,75,73,94,5,29.89
2020-01-29 23:30:00,87.4,30.1,431.0,104.1,75,73,94,5,29.86
2020-01-30 00:00:00,84.4,29.9,413.6,100.9,77,75,94,2,29.86
2020-01-30 00:30:00,83.2,29.6,401.0,96.7,77,75,94,2,29.86
2020-01-30 01:00:00,83.5,29.4,397.6,95.7,77,75,94,3,29.86
2020-01-30 01:30:00,82.7,29.1,385.6,91.9,77,75,94,5,29.83
2020-01-30 02:00:00,81.8,29.0,380.9,91.0,77,75,94,3,29.83
2020-01-30 02:30:00,80.4,28.7,366.6,87.2,75,73,94,2,29.83
2020-01-30 03:00:00,80.5,28.7,373.8,88.7,75,73,94,1,29.83
2020-01-30 03:30:00,80.1,28.5,366.0,85.8,75,73,94,1,29.83
2020-01-30 04:00:00,79.9,28.4,367.5,86.1,75,73,94,2,29.8
2020-01-30 04:30:00,79.6,28.4,364.3,85.2,75,73,94,3,29.8
2020-01-30 05:00:00,82.9,28.6,387.3,89.4,75,73,94,3,29.8
2020-01-30 05:30:00,85.9,28.8,392.1,91.7,75,73,94,3,29.8
2020-01-30 06:00:00,87.3,28.8,404.1,92.9,75,73,94,3,29.83
2020-01-30 06:30:00,90.9,29.2,429.2,97.7,75,73,94,3,29.83
2020-01-30 07:00:00,96.5,29.6,469.0,101.3,75,73,94,3,29.83
2020-01-30 07:30:00,111.1,30.7,545.5,111.7,77,73,89,3,29.83
2020-01-30 08:00:00,109.1,30.5,530.0,107.0,81,73,79,3,29.86
2020-01-30 08:30:00,108.4,30.8,533.8,109.0,79,73,83,3,29.86
2020-01-30 09:00:00,108.5,31.3,542.0,112.9,81,73,79,5,29.89
2020-01-30 09:30:00,108.7,31.6,553.2,116.9,82,75,79,5,29.89
2020-01-30 10:00:00,110.4,32.3,578.7,125.3,84,73,70,7,29.86
2020-01-30 10:30:00,111.5,32.6,597.0,130.8,84,73,70,8,29.86
2020-01-30 11:00:00,112.1,32.7,602.7,132.5,86,73,66,9,29.86
2020-01-30 11:30:00,112.9,33.1,615.8,137.7,86,73,66,8,29.86
2020-01-30 12:00:00,112.5,32.8,610.5,134.7,86,72,62,8,29.86
2020-01-30 12:30:00,112.4,32.8,606.7,134.5,86,73,66,7,29.86
2020-01-30 13:00:00,112.9,33.0,608.8,136.1,86,73,66,7,29.83
2020-01-30 13:30:00,112.4,32.0,583.1,124.9,86,72,62,9,29.83
2020-01-30 14:00:00,111.6,31.3,560.7,117.4,86,72,62,9,29.83
2020-01-30 14:30:00,112.8,32.5,588.4,128.5,86,73,66,10,29.8
2020-01-30 15:00:00,113.6,33.5,614.6,140.0,86,73,66,14,29.8
2020-01-30 15:30:00,113.5,33.5,617.1,140.1,86,73,66,14,29.8
2020-01-30 16:00:00,114.1,33.9,618.7,142.6,84,73,70,12,29.77
2020-01-30 16:30:00,114.6,33.9,622.4,142.8,86,73,66,10,29.77
2020-01-30 17:00:00,114.3,33.7,618.7,143.0,84,73,70,10,29.77
2020-01-30 17:30:00,113.5,33.5,610.3,139.4,84,73,70,9,29.77
2020-01-30 18:00:00,111.7,33.2,587.5,133.8,84,73,70,10,29.8
2020-01-30 18:30:00,111.4,33.1,587.0,132.2,82,73,74,10,29.8
2020-01-30 19:00:00,108.0,32.6,552.5,126.9,82,73,74,10,29.8
2020-01-30 19:30:00,99.7,31.6,478.1,119.6,82,73,74,10,29.8
2020-01-30 20:00:00,98.1,31.7,500.1,123.3,81,73,79,9,29.83
2020-01-30 20:30:00,100.6,31.7,488.2,122.2,81,75,84,7,29.83
2020-01-30 21:00:00,100.0,31.6,488.1,120.9,81,75,84,6,29.83
2020-01-30 21:30:00,98.9,31.9,489.4,123.7,81,75,84,7,29.86
2020-01-30 22:00:00,98.2,32.0,474.3,124.1,81,75,84,7,29.86
2020-01-30 22:30:00,97.0,31.8,477.3,121.4,81,75,84,5,29.86
2020-01-30 23:00:00,96.7,31.7,476.1,121.5,81,75,84,8,29.86
2020-01-30 23:30:00,94.5,31.6,457.2,118.7,81,73,79,7,29.86
2020-01-31 00:00:00,91.3,31.2,447.2,114.3,81,75,84,7,29.86
2020-01-31 00:30:00,89.0,30.9,424.8,108.0,81,75,84,7,29.83
2020-01-31 01:00:00,88.2,30.7,416.4,105.8,81,75,84,6,29.83
2020-01-31 01:30:00,88.6,30.7,418.8,105.9,81,75,84,7,29.83
2020-01-31 02:00:00,88.6,30.7,417.4,105.3,81,75,84,7,29.83
2020-01-31 02:30:00,88.2,30.7,419.8,105.4,81,75,84,8,29.8
2020-01-31 03:00:00,84.9,30.5,409.4,102.2,81,75,84,7,29.8
2020-01-31 03:30:00,84.8,30.4,408.1,102.6,81,75,84,8,29.8
2020-01-31 04:00:00,85.0,30.4,410.9,102.8,81,75,84,6,29.8
2020-01-31 04:30:00,85.8,30.5,413.0,102.8,81,75,84,6,29.8
2020-01-31 05:00:00,87.0,30.5,414.3,104.6,81,75,84,5,29.8
2020-01-31 05:30:00,87.9,30.6,418.2,104.5,81,75,84,5,29.8
2020-01-31 06:00:00,91.0,30.7,441.0,108.9,81,75,84,7,29.8
2020-01-31 06:30:00,96.8,31.4,474.9,118.7,81,75,84,5,29.83
2020-01-31 07:00:00,100.6,31.7,521.6,123.9,81,75,84,6,29.83
2020-01-31 07:30:00,127.6,30.4,677.0,192.3,81,73,79,6,29.83
2020-01-31 08:00:00,116.8,30.0,577.7,165.0,81,75,84,6,29.86
2020-01-31 15:00:00,91.6,32.2,586.0,132.3,88,70,55,14,29.8
2020-01-31 15:30:00,106.1,33.2,612.3,141.7,90,72,55,14,29.77
2020-01-31 16:00:00,112.1,32.0,571.5,127.2,88,72,58,15,29.77
2020-01-31 16:30:00,112.0,32.2,572.3,126.9,88,70,55,15,29.77
2020-01-31 17:00:00,111.6,32.1,565.5,125.5,86,70,58,16,29.8
2020-01-31 17:30:00,111.6,32.2,569.4,126.3,86,70,58,16,29.8
2020-01-31 18:00:00,110.9,32.1,561.7,125.6,84,72,66,16,29.8
2020-01-31 18:30:00,109.4,31.4,535.2,115.9,84,72,66,15,29.8
2020-01-31 19:00:00,106.2,31.4,507.0,111.2,82,72,70,14,29.83
2020-01-31 19:30:00,96.0,29.8,431.3,91.6,82,73,74,8,29.83
2020-01-31 20:00:00,90.2,29.9,439.6,92.4,82,73,74,9,29.83
2020-01-31 20:30:00,95.0,30.5,455.3,96.9,81,73,79,10,29.83
2020-01-31 21:00:00,94.3,30.7,455.5,98.0,81,73,79,10,29.83
2020-01-31 21:30:00,93.2,30.8,456.3,99.0,81,73,79,10,29.86
2020-01-31 22:00:00,91.9,30.7,442.9,98.8,81,73,79,9,29.86
2020-01-31 22:30:00,91.4,30.6,441.4,97.3,81,75,84,8,29.86
2020-01-31 23:00:00,92.3,30.7,448.3,99.0,81,75,84,7,29.89
2020-01-31 23:30:00,91.9,30.8,441.3,99.0,81,75,84,6,29.89
2020-02-01 00:00:00,89.7,30.8,433.5,100.7,81,75,84,7,29.86
2020-02-01 00:30:00,89.7,30.7,429.9,104.9,81,75,84,6,29.86
2020-02-01 01:00:00,89.1,30.6,423.6,103.3,81,75,84,8,29.86
2020-02-01 01:30:00,88.7,30.5,417.2,102.0,81,75,84,8,29.83
2020-02-01 02:00:00,88.1,30.4,410.8,101.7,81,75,84,8,29.83
2020-02-01 02:30:00,87.7,30.4,410.6,101.3,79,75,89,7,29.83
2020-02-01 03:00:00,87.9,30.5,415.0,102.0,79,75,89,6,29.83
2020-02-01 03:30:00,84.5,30.4,404.7,99.3,79,75,89,5,29.83
2020-02-01 04:00:00,85.0,30.4,409.0,99.9,79,75,89,6,29.83
2020-02-01 04:30:00,85.2,30.4,408.4,99.5,79,75,89,6,29.83
2020-02-01 05:00:00,85.0,30.3,404.3,99.2,79,75,89,5,29.83
2020-02-01 05:30:00,85.1,30.4,411.2,100.2,79,75,89,7,29.83
2020-02-01 06:00:00,85.9,30.5,410.0,101.3,79,75,89,7,29.83
2020-02-01 06:30:00,87.2,30.7,425.7,103.5,79,75,89,7,29.83
2020-02-01 07:00:00,92.6,31.2,478.1,111.8,79,75,89,8,29.83
2020-02-01 07:30:00,104.8,32.1,524.9,119.4,81,75,84,10,29.86
2020-02-01 08:00:00,102.5,32.0,521.1,115.8,82,75,79,10,29.86
2020-02-01 08:30:00,105.3,32.5,537.0,121.8,84,75,74,10,29.86
2020-02-01 09:00:00,106.6,32.8,546.8,124.6,84,75,74,13,29.86
2020-02-01 09:30:00,106.8,32.8,542.1,124.1,86,75,70,14,29.86
2020-02-01 10:00:00,107.9,33.0,551.2,127.1,86,73,66,15,29.86
2020-02-01 10:30:00,109.1,33.1,558.6,128.3,86,73,66,14,29.86
2020-02-01 11:00:00,109.5,33.4,565.8,132.3,88,73,62,17,29.86
2020-02-01 11:30:00,109.8,32.3,570.6,148.3,86,75,70,10,29.86
2020-02-01 12:00:00,95.2,31.3,551.1,132.2,88,73,62,16,29.83
2020-02-01 12:30:00,100.5,33.0,573.8,131.1,88,73,62,16,29.83
2020-02-01 13:00:00,111.0,33.0,564.6,128.1,90,73,59,15,29.83
2020-02-01 13:30:00,111.4,32.9,560.2,126.8,88,73,62,17,29.8
2020-02-01 14:00:00,111.7,33.3,575.3,132.2,88,73,62,15,29.8
2020-02-01 14:30:00,111.7,33.2,576.8,131.4,88,73,62,15,29.8
2020-02-01 15:00:00,111.7,33.2,574.4,131.6,88,73,62,15,29.77
2020-02-01 15:30:00,111.5,33.1,571.7,129.9,88,73,62,16,29.77
2020-02-01 16:00:00,111.7,33.0,571.5,130.8,88,73,62,16,29.77
2020-02-01 16:30:00,110.9,32.5,552.3,123.0,86,75,70,16,29.77
2020-02-01 17:00:00,110.1,32.0,542.3,118.2,86,75,70,15,29.8
2020-02-01 17:30:00,110.2,32.4,550.4,121.5,86,73,66,17,29.8
2020-02-01 18:00:00,109.9,32.4,548.1,121.7,84,75,74,14,29.8
2020-02-01 18:30:00,108.8,32.2,535.7,117.2,82,75,79,15,29.8
2020-02-01 19:00:00,103.3,31.9,516.7,112.4,82,75,79,13,29.8
2020-02-01 19:30:00,99.2,31.8,498.2,111.5,82,75,79,9,29.83
2020-02-01 20:00:00,99.7,31.7,498.2,110.5,82,75,79,9,29.83
2020-02-01 20:30:00,98.6,31.8,492.1,111.0,82,75,79,12,29.83
2020-02-01 21:00:00,98.6,31.8,495.8,111.5,81,75,84,7,29.86
2020-02-01 21:30:00,96.9,31.7,486.0,111.0,81,75,84,6,29.86
2020-02-01 22:00:00,96.9,31.6,481.4,110.2,82,75,79,10,29.86
2020-02-01 22:30:00,95.8,31.5,470.8,108.2,82,75,79,8,29.89
2020-02-01 23:00:00,96.2,31.6,476.6,109.5,82,75,79,10,29.86
2020-02-01 23:30:00,96.5,31.6,475.7,110.3,81,75,84,6,29.89
2020-02-02 00:00:00,94.6,31.5,467.5,110.5,81,75,84,7,29.86
2020-02-02 00:30:00,93.3,31.2,448.5,111.2,81,75,84,6,29.86
2020-02-02 01:00:00,93.6,31.1,444.5,110.3,81,75,84,8,29.86
2020-02-02 01:30:00,92.5,31.0,434.6,108.0,81,75,84,8,29.83
2020-02-02 02:00:00,92.8,30.9,437.4,108.0,81,75,84,8,29.83
2020-02-02 02:30:00,92.6,30.9,433.4,107.9,79,75,89,7,29.83
2020-02-02 03:00:00,92.3,30.9,436.9,107.8,79,75,89,6,29.83
2020-02-02 03:30:00,92.1,30.8,431.5,107.7,79,75,89,5,29.83
2020-02-02 04:00:00,91.9,30.8,433.7,107.3,79,75,89,6,29.83
2020-02-02 04:30:00,89.4,30.6,424.4,104.0,79,75,89,6,29.83
2020-02-02 05:00:00,86.6,30.4,415.4,102.5,79,75,89,5,29.83
2020-02-02 05:30:00,86.6,30.4,418.7,102.4,79,75,89,7,29.83
2020-02-02 06:00:00,87.2,30.4,425.4,102.8,79,75,89,7,29.83
2020-02-02 06:30:00,88.1,30.5,434.0,104.2,79,75,89,7,29.83
2020-02-02 07:00:00,91.5,30.7,455.5,104.6,79,75,89,8,29.83
2020-02-02 07:30:00,96.1,31.2,495.5,113.0,81,75,84,10,29.86
2020-02-02 08:00:00,96.1,31.0,480.9,105.9,82,75,79,10,29.86
2020-02-02 08:30:00,97.4,31.1,487.5,107.5,84,75,74,10,29.86
2020-02-02 09:00:00,97.4,31.1,487.5,107.3,84,75,74,13,29.86
2020-02-02 09:30:00,97.4,31.1,487.5,111.4,86,75,70,14,29.86
2020-02-02 10:00:00,97.4,31.1,487.5,114.9,86,73,66,15,29.86
2020-02-02 10:30:00,97.4,31.1,487.5,113.6,86,73,66,14,29.86
2020-02-02 11:00:00,97.4,31.1,487.5,114.0,88,73,62,17,29.86
2020-02-02 11:30:00,97.4,31.1,487.5,114.5,86,75,70,10,29.86
2020-02-02 12:00:00,97.4,31.1,487.5,119.0,88,73,62,16,29.83
2020-02-02 12:30:00,97.4,31.1,487.5,116.2,88,73,62,16,29.83
2020-02-02 13:00:00,97.4,31.1,487.5,118.5,90,73,59,15,29.83
2020-02-02 13:30:00,97.4,31.1,487.5,115.8,88,73,62,17,29.8
2020-02-02 14:00:00,97.4,31.1,487.5,115.2,88,73,62,15,29.8
2020-02-02 14:30:00,97.4,31.1,487.5,114.6,88,73,62,15,29.8
2020-02-02 15:00:00,97.4,31.1,487.5,112.1,88,73,62,15,29.77
2020-02-02 15:30:00,97.4,31.1,487.5,111.8,88,73,62,16,29.77
2020-02-02 16:00:00,97.4,31.1,487.5,115.8,88,73,62,16,29.77
2020-02-02 16:30:00,97.4,31.1,487.5,112.8,86,75,70,16,29.77
2020-02-02 17:00:00,97.4,31.1,487.5,107.9,86,75,70,15,29.8
2020-02-02 17:30:00,97.4,31.1,487.5,102.8,86,73,66,17,29.8
2020-02-02 18:00:00,97.4,31.1,487.5,104.2,84,75,74,14,29.8
2020-02-02 18:30:00,97.4,31.1,487.5,105.0,82,75,79,15,29.8
2020-02-02 19:00:00,97.4,31.1,487.5,105.0,82,75,79,13,29.8
2020-02-02 19:30:00,97.4,31.1,487.5,100.3,82,75,79,9,29.83
2020-02-02 20:00:00,97.4,31.1,487.5,96.3,82,75,79,9,29.83
2020-02-02 20:30:00,97.4,31.1,487.5,97.6,82,75,79,12,29.83
2020-02-02 21:00:00,97.4,31.1,487.5,97.4,81,75,84,7,29.86
2020-02-02 21:30:00,97.4,31.1,487.5,101.9,81,75,84,6,29.86
2020-02-02 22:00:00,97.4,31.1,487.5,101.1,82,75,79,10,29.86
2020-02-02 22:30:00,97.4,31.1,487.5,99.3,82,75,79,8,29.89
2020-02-02 23:00:00,97.4,31.1,487.5,99.0,82,75,79,10,29.86
2020-02-02 23:30:00,97.4,31.1,487.5,98.8,81,75,84,6,29.89
2020-02-03 00:00:00,97.4,31.1,487.5,94.5,81,75,84,7,29.86
2020-02-03 00:30:00,97.4,31.1,487.5,88.9,81,75,84,6,29.86
2020-02-03 01:00:00,97.4,31.1,487.5,89.3,81,75,84,8,29.86
2020-02-03 01:30:00,97.4,31.1,487.5,88.9,81,75,84,8,29.83
2020-02-03 02:00:00,97.4,31.1,487.5,91.2,81,75,84,8,29.83
2020-02-03 02:30:00,97.4,31.1,487.5,88.0,79,75,89,7,29.83
2020-02-03 03:00:00,97.4,31.1,487.5,87.0,79,75,89,6,29.83
2020-02-03 03:30:00,97.4,31.1,487.5,87.0,79,75,89,5,29.83
2020-02-03 04:00:00,97.4,31.1,487.5,86.8,79,75,89,6,29.83
2020-02-03 04:30:00,97.4,31.1,487.5,86.2,79,75,89,6,29.83
2020-02-03 05:00:00,97.4,31.1,487.5,89.4,79,75,89,5,29.83
2020-02-03 05:30:00,97.4,31.1,487.5,95.6,79,75,89,7,29.83
2020-02-03 06:00:00,97.4,31.1,487.5,96.5,79,75,89,7,29.83
2020-02-03 06:30:00,97.4,31.1,487.5,97.5,79,75,89,7,29.83
2020-02-03 07:00:00,97.4,31.1,487.5,104.7,79,75,89,8,29.83
2020-02-03 07:30:00,97.4,31.1,487.5,127.1,81,75,84,10,29.86
2020-02-03 08:00:00,97.4,31.1,487.5,122.6,82,75,79,10,29.86
2020-02-03 08:30:00,97.4,31.1,487.5,122.4,84,75,74,10,29.86
2020-02-03 09:00:00,97.4,31.1,487.5,120.5,84,75,74,13,29.86
2020-02-03 09:30:00,97.4,31.1,487.5,123.3,86,75,70,14,29.86
2020-02-03 10:00:00,97.4,31.1,487.5,128.1,86,73,66,15,29.86
2020-02-03 10:30:00,97.4,31.1,487.5,129.8,86,73,66,14,29.86
2020-02-03 11:00:00,97.4,31.1,487.5,133.1,88,73,62,17,29.86
2020-02-03 11:30:00,97.4,31.1,487.5,131.3,86,75,70,10,29.86
2020-02-03 12:00:00,97.4,31.1,487.5,131.1,88,73,62,16,29.83
2020-02-03 12:30:00,97.4,31.1,487.5,128.8,88,73,62,16,29.83
2020-02-03 13:00:00,97.4,31.1,487.5,131.5,90,73,59,15,29.83
2020-02-03 13:30:00,97.4,31.1,487.5,133.1,88,73,62,17,29.8
2020-02-03 14:00:00,97.4,31.1,487.5,134.8,88,73,62,15,29.8
2020-02-03 14:30:00,97.4,31.1,487.5,138.1,88,73,62,15,29.8
2020-02-03 15:00:00,97.4,31.1,487.5,136.6,88,73,62,15,29.77
2020-02-03 15:30:00,97.4,31.1,487.5,134.2,88,73,62,16,29.77
2020-02-03 16:00:00,97.4,31.1,487.5,136.4,88,73,62,16,29.77
2020-02-03 16:30:00,97.4,31.1,487.5,137.1,86,75,70,16,29.77
2020-02-03 17:00:00,97.4,31.1,487.5,139.1,86,75,70,15,29.8
2020-02-03 17:30:00,97.4,31.1,487.5,133.8,86,73,66,17,29.8
2020-02-03 18:00:00,97.4,31.1,487.5,129.6,84,75,74,14,29.8
2020-02-03 18:30:00,97.4,31.1,487.5,126.1,82,75,79,15,29.8
2020-02-03 19:00:00,97.4,31.1,487.5,115.1,82,75,79,13,29.8
2020-02-03 19:30:00,97.4,31.1,487.5,97.5,82,75,79,9,29.83
2020-02-03 20:00:00,97.4,31.1,487.5,95.9,82,75,79,9,29.83
2020-02-03 20:30:00,97.4,31.1,487.5,95.5,82,75,79,12,29.83
2020-02-03 21:00:00,97.4,31.1,487.5,98.1,81,75,84,7,29.86
2020-02-03 21:30:00,97.4,31.1,487.5,102.8,81,75,84,6,29.86
2020-02-03 22:00:00,97.4,31.1,487.5,99.9,82,75,79,10,29.86
2020-02-03 22:30:00,97.4,31.1,487.5,99.0,82,75,79,8,29.89
2020-02-03 23:00:00,97.4,31.1,487.5,99.0,82,75,79,10,29.86
2020-02-03 23:30:00,97.4,31.1,487.5,96.6,81,75,84,6,29.89
2020-02-04 00:00:00,97.4,31.1,487.5,91.6,81,75,84,7,29.86
2020-02-04 00:30:00,97.4,31.1,487.5,89.4,81,75,84,6,29.86
2020-02-04 01:00:00,97.4,31.1,487.5,88.7,81,75,84,8,29.86
2020-02-04 01:30:00,97.4,31.1,487.5,85.0,81,75,84,8,29.83
2020-02-04 02:00:00,97.4,31.1,487.5,82.5,81,75,84,8,29.83
2020-02-04 02:30:00,97.4,31.1,487.5,81.3,79,75,89,7,29.83
2020-02-04 03:00:00,97.4,31.1,487.5,82.0,79,75,89,6,29.83
2020-02-04 03:30:00,97.4,31.1,487.5,82.3,79,75,89,5,29.83
2020-02-04 04:00:00,97.4,31.1,487.5,82.1,79,75,89,6,29.83
2020-02-04 04:30:00,97.4,31.1,487.5,83.6,79,75,89,6,29.83
2020-02-04 05:00:00,97.4,31.1,487.5,83.8,79,75,89,5,29.83
2020-02-04 05:30:00,97.4,31.1,487.5,90.3,79,75,89,7,29.83
2020-02-04 06:00:00,97.4,31.1,487.5,90.5,79,75,89,7,29.83
2020-02-04 06:30:00,97.4,31.1,487.5,93.7,79,75,89,7,29.83
2020-02-04 07:00:00,97.4,31.1,487.5,101.7,79,75,89,8,29.83
2020-02-04 07:30:00,97.4,31.1,487.5,117.7,81,75,84,10,29.86
2020-02-04 08:00:00,97.4,31.1,487.5,108.4,82,75,79,10,29.86
2020-02-04 08:30:00,97.4,31.1,487.5,114.5,84,75,74,10,29.86
2020-02-04 09:00:00,97.4,31.1,487.5,112.8,84,75,74,13,29.86
2020-02-04 09:30:00,97.4,31.1,487.5,113.9,86,75,70,14,29.86
2020-02-04 10:00:00,97.4,31.1,487.5,121.8,86,73,66,15,29.86
2020-02-04 10:30:00,97.4,31.1,487.5,122.9,86,73,66,14,29.86
2020-02-04 11:00:00,97.4,31.1,487.5,124.2,88,73,62,17,29.86
2020-02-04 11:30:00,97.4,31.1,487.5,124.8,86,75,70,10,29.86
2020-02-04 12:00:00,97.4,31.1,487.5,127.8,88,73,62,16,29.83
2020-02-04 12:30:00,97.4,31.1,487.5,129.0,88,73,62,16,29.83
2020-02-04 13:00:00,97.4,31.1,487.5,125.9,90,73,59,15,29.83
2020-02-04 13:30:00,97.4,31.1,487.5,127.0,88,73,62,17,29.8
2020-02-04 14:00:00,97.4,31.1,487.5,132.2,88,73,62,15,29.8
2020-02-04 14:30:00,97.4,31.1,487.5,135.1,88,73,62,15,29.8
2020-02-04 15:00:00,97.4,31.1,487.5,136.0,88,73,62,15,29.77
2020-02-04 15:30:00,97.4,31.1,487.5,139.6,88,73,62,16,29.77
2020-02-04 16:00:00,97.4,31.1,487.5,133.4,88,73,62,16,29.77
2020-02-04 16:30:00,97.4,31.1,487.5,125.7,86,75,70,16,29.77
2020-02-04 17:00:00,97.4,31.1,487.5,124.6,86,75,70,15,29.8
2020-02-04 17:30:00,97.4,31.1,487.5,129.1,86,73,66,17,29.8
2020-02-04 18:00:00,97.4,31.1,487.5,129.0,84,75,74,14,29.8
2020-02-04 18:30:00,97.4,31.1,487.5,125.5,82,75,79,15,29.8
2020-02-04 19:00:00,97.4,31.1,487.5,111.4,82,75,79,13,29.8
2020-02-04 19:30:00,97.4,31.1,487.5,96.2,82,75,79,9,29.83
2020-02-04 20:00:00,97.4,31.1,487.5,98.0,82,75,79,9,29.83
2020-02-04 20:30:00,97.4,31.1,487.5,97.7,82,75,79,12,29.83
2020-02-04 21:00:00,97.4,31.1,487.5,98.2,81,75,84,7,29.86
2020-02-04 21:30:00,97.4,31.1,487.5,99.0,81,75,84,6,29.86
2020-02-04 22:00:00,97.4,31.1,487.5,100.1,82,75,79,10,29.86
2020-02-04 22:30:00,97.4,31.1,487.5,96.9,82,75,79,8,29.89
2020-02-04 23:00:00,97.4,31.1,487.5,96.3,82,75,79,10,29.86
2020-02-04 23:30:00,97.4,31.1,487.5,96.0,81,75,84,6,29.89
2020-02-05 00:00:00,97.4,31.1,487.5,89.9,81,75,84,7,29.86
2020-02-05 00:30:00,97.4,31.1,487.5,87.0,81,75,84,6,29.86
2020-02-05 01:00:00,97.4,31.1,487.5,87.3,81,75,84,8,29.86
2020-02-05 01:30:00,97.4,31.1,487.5,86.7,81,75,84,8,29.83
2020-02-05 02:00:00,97.4,31.1,487.5,85.7,81,75,84,8,29.83
2020-02-05 02:30:00,97.4,31.1,487.5,84.0,79,75,89,7,29.83
2020-02-05 03:00:00,97.4,31.1,487.5,84.0,79,75,89,6,29.83
2020-02-05 03:30:00,97.4,31.1,487.5,84.0,79,75,89,5,29.83
2020-02-05 04:00:00,97.4,31.1,487.5,84.0,79,75,89,6,29.83
2020-02-05 04:30:00,97.4,31.1,487.5,84.0,79,75,89,6,29.83
2020-02-05 05:00:00,97.4,31.1,487.5,87.2,79,75,89,5,29.83
2020-02-05 05:30:00,97.4,31.1,487.5,90.8,79,75,89,7,29.83
2020-02-05 06:00:00,97.4,31.1,487.5,91.1,79,75,89,7,29.83
2020-02-05 06:30:00,97.4,31.1,487.5,93.9,79,75,89,7,29.83
2020-02-05 07:00:00,97.4,31.1,487.5,98.3,79,75,89,8,29.83
2020-02-05 07:30:00,97.4,31.1,487.5,122.3,81,75,84,10,29.86
2020-02-05 08:00:00,97.4,31.1,487.5,119.1,82,75,79,10,29.86
2020-02-05 08:30:00,97.4,31.1,487.5,117.4,84,75,74,10,29.86
2020-02-05 09:00:00,97.4,31.1,487.5,120.3,84,75,74,13,29.86
2020-02-05 09:30:00,97.4,31.1,487.5,126.2,86,75,70,14,29.86
2020-02-05 10:00:00,97.4,31.1,487.5,133.0,86,73,66,15,29.86
2020-02-05 10:30:00,97.4,31.1,487.5,139.1,86,73,66,14,29.86
2020-02-05 11:00:00,97.4,31.1,487.5,142.0,88,73,62,17,29.86
2020-02-05 11:30:00,97.4,31.1,487.5,139.3,86,75,70,10,29.86
2020-02-05 12:00:00,97.4,31.1,487.5,135.8,88,73,62,16,29.83
2020-02-05 12:30:00,97.4,31.1,487.5,133.9,88,73,62,16,29.83
2020-02-05 13:00:00,97.4,31.1,487.5,131.9,90,73,59,15,29.83
2020-02-05 13:30:00,97.4,31.1,487.5,128.8,88,73,62,17,29.8
2020-02-05 14:00:00,97.4,31.1,487.5,126.8,88,73,62,15,29.8
2020-02-05 14:30:00,97.4,31.1,487.5,127.6,88,73,62,15,29.8
2020-02-05 15:00:00,97.4,31.1,487.5,126.1,88,73,62,15,29.77
2020-02-05 15:30:00,97.4,31.1,487.5,130.8,88,73,62,16,29.77
2020-02-05 16:00:00,97.4,31.1,487.5,133.0,88,73,62,16,29.77
2020-02-05 16:30:00,97.4,31.1,487.5,140.0,86,75,70,16,29.77
2020-02-05 17:00:00,97.4,31.1,487.5,141.7,86,75,70,15,29.8
2020-02-05 17:30:00,97.4,31.1,487.5,137.8,86,73,66,17,29.8
2020-02-05 18:00:00,97.4,31.1,487.5,136.9,84,75,74,14,29.8
2020-02-05 18:30:00,97.4,31.1,487.5,129.2,82,75,79,15,29.8
2020-02-05 19:00:00,97.4,31.1,487.5,117.5,82,75,79,13,29.8
2020-02-05 19:30:00,97.4,31.1,487.5,100.4,82,75,79,9,29.83
2020-02-05 20:00:00,97.4,31.1,487.5,99.8,82,75,79,9,29.83
2020-02-05 20:30:00,97.4,31.1,487.5,104.3,82,75,79,12,29.83
2020-02-05 21:00:00,97.4,31.1,487.5,104.9,81,75,84,7,29.86
2020-02-05 21:30:00,97.4,31.1,487.5,104.2,81,75,84,6,29.86
2020-02-05 22:00:00,97.4,31.1,487.5,102.4,82,75,79,10,29.86
2020-02-05 22:30:00,97.4,31.1,487.5,100.6,82,75,79,8,29.89
2020-02-05 23:00:00,97.4,31.1,487.5,100.4,82,75,79,10,29.86
2020-02-05 23:30:00,97.4,31.1,487.5,102.6,81,75,84,6,29.89
2020-02-06 00:00:00,97.4,31.1,487.5,102.4,81,75,84,7,29.86
2020-02-06 00:30:00,97.4,31.1,487.5,102.6,81,75,84,6,29.86
2020-02-06 01:00:00,97.4,31.1,487.5,103.0,81,75,84,8,29.86
2020-02-06 10:00:00,97.4,31.1,487.5,131.4,86,73,66,15,29.86
2020-02-06 10:30:00,97.4,31.1,487.5,137.0,86,73,66,14,29.86
2020-02-06 11:00:00,97.4,31.1,487.5,138.2,88,73,62,17,29.86
2020-02-06 11:30:00,97.4,31.1,487.5,139.5,86,75,70,10,29.86
2020-02-06 12:00:00,97.4,31.1,487.5,140.8,88,73,62,16,29.83
2020-02-06 12:30:00,97.4,31.1,487.5,139.6,88,73,62,16,29.83
2020-02-06 13:00:00,97.4,31.1,487.5,143.1,90,73,59,15,29.83
2020-02-06 13:30:00,97.4,31.1,487.5,143.6,88,73,62,17,29.8
2020-02-06 14:00:00,97.4,31.1,487.5,143.5,88,73,62,15,29.8
2020-02-06 14:30:00,97.4,31.1,487.5,143.6,88,73,62,15,29.8
2020-02-06 15:00:00,97.4,31.1,487.5,143.9,88,73,62,15,29.77
2020-02-06 15:30:00,97.4,31.1,487.5,195.8,88,73,62,16,29.77
2020-02-06 16:00:00,97.4,31.1,487.5,189.0,88,73,62,16,29.77
2020-02-06 16:30:00,97.4,31.1,487.5,183.3,86,75,70,16,29.77
2020-02-06 17:00:00,97.4,31.1,487.5,178.5,86,75,70,15,29.8
2020-02-06 17:30:00,97.4,31.1,487.5,137.1,86,73,66,17,29.8
2020-02-06 18:00:00,97.4,31.1,487.5,143.0,84,75,74,14,29.8
2020-02-06 18:30:00,97.4,31.1,487.5,143.7,82,75,79,15,29.8
2020-02-06 19:00:00,97.4,31.1,487.5,127.7,82,75,79,13,29.8
2020-02-06 19:30:00,97.4,31.1,487.5,101.9,82,75,79,9,29.83
2020-02-06 20:00:00,97.4,31.1,487.5,99.9,82,75,79,9,29.83
2020-02-06 20:30:00,97.4,31.1,487.5,102.9,82,75,79,12,29.83
2020-02-06 21:00:00,97.4,31.1,487.5,104.5,81,75,84,7,29.86
2020-02-06 21:30:00,97.4,31.1,487.5,101.6,81,75,84,6,29.86
2020-02-06 22:00:00,97.4,31.1,487.5,97.4,82,75,79,10,29.86
2020-02-06 22:30:00,97.4,31.1,487.5,97.8,82,75,79,8,29.89
2020-02-06 23:00:00,97.4,31.1,487.5,96.2,82,75,79,10,29.86
2020-02-06 23:30:00,97.4,31.1,487.5,93.9,81,72,74,3,29.92
2020-02-07 00:00:00,97.4,31.1,487.5,93.7,79,72,78,2,29.92
2020-02-07 00:30:00,97.4,31.1,487.5,96.3,79,72,78,2,29.89
2020-02-07 01:00:00,97.4,31.1,487.5,97.0,79,72,78,2,29.89
2020-02-07 01:30:00,97.4,31.1,487.5,93.3,79,72,78,2,29.89
2020-02-07 02:00:00,97.4,31.1,487.5,93.6,79,72,78,2,29.89
2020-02-07 02:30:00,97.4,31.1,487.5,93.3,79,72,78,3,29.86
2020-02-07 03:00:00,97.4,31.1,487.5,93.5,79,72,78,3,29.86
2020-02-07 03:30:00,97.4,31.1,487.5,93.3,79,73,83,3,29.86
2020-02-07 04:00:00,97.4,31.1,487.5,93.9,79,73,83,5,29.86
2020-02-07 04:30:00,97.4,31.1,487.5,93.0,79,73,83,5,29.86
2020-02-07 05:00:00,97.4,31.1,487.5,98.4,79,73,83,5,29.86
2020-02-07 05:30:00,97.4,31.1,487.5,100.9,79,73,83,3,29.86
2020-02-07 06:00:00,97.4,31.1,487.5,100.4,79,73,83,5,29.86
2020-02-07 06:30:00,97.4,31.1,487.5,103.4,77,73,89,3,29.86
2020-02-07 07:00:00,97.4,31.1,487.5,108.5,77,73,89,2,29.86
2020-02-07 07:30:00,97.4,31.1,487.5,134.8,79,73,83,3,29.86
2020-02-07 08:00:00,97.4,31.1,487.5,132.5,79,73,83,3,29.89
2020-02-07 08:30:00,97.4,31.1,487.5,132.5,81,75,84,3,29.89
2020-02-07 09:00:00,97.4,31.1,487.5,131.7,82,75,79,5,29.89
2020-02-07 09:30:00,97.4,31.1,487.5,133.0,81,75,84,6,29.92
2020-02-07 10:00:00,97.4,31.1,487.5,136.9,82,75,79,5,29.89
2020-02-07 10:30:00,97.4,31.1,487.5,142.2,84,75,74,7,29.89
2020-02-07 11:00:00,97.4,31.1,487.5,139.4,84,75,74,6,29.89
2020-02-07 11:30:00,97.4,31.1,487.5,137.8,84,75,74,10,29.89
2020-02-07 12:00:00,97.4,31.1,487.5,139.7,77,75,94,8,29.89
2020-02-07 12:30:00,97.4,31.1,487.5,140.4,81,77,89,7,29.86
2020-02-07 13:00:00,97.4,31.1,487.5,136.3,81,75,84,7,29.86
2020-02-07 13:30:00,97.4,31.1,487.5,137.8,84,75,74,6,29.83
2020-02-07 14:00:00,97.4,31.1,487.5,140.0,82,75,79,6,29.83
2020-02-07 14:30:00,97.4,31.1,487.5,142.8,81,77,89,3,29.83
2020-02-07 15:00:00,97.4,31.1,487.5,143.7,79,75,89,5,29.8
2020-02-07 15:30:00,97.4,31.1,487.5,144.0,81,75,84,3,29.8
2020-02-07 16:00:00,112.3,32.7,611.9,144.0,81,75,84,3,29.77
2020-02-07 16:30:00,113.6,32.8,625.3,143.1,81,75,84,6,29.8
2020-02-07 17:00:00,112.3,32.2,593.4,131.6,81,75,84,5,29.8
2020-02-07 17:30:00,111.4,31.7,577.5,126.1,79,75,89,2,29.8
2020-02-07 18:00:00,109.8,31.3,559.7,120.4,77,75,94,2,29.8
2020-02-07 18:30:00,108.6,30.6,533.7,112.1,77,75,94,3,29.8
2020-02-07 19:00:00,102.6,29.5,474.7,95.9,77,75,94,5,29.8
2020-02-07 19:30:00,88.1,29.4,422.5,90.2,77,75,94,5,29.83
2020-02-07 20:00:00,90.6,28.4,412.4,85.1,77,75,94,3,29.83
2020-02-07 20:30:00,88.9,28.3,400.7,80.5,77,75,94,3,29.83
2020-02-07 21:00:00,90.8,29.4,428.6,88.9,77,75,94,3,29.86
2020-02-07 21:30:00,90.1,29.5,421.5,89.3,77,75,94,5,29.89
2020-02-07 22:00:00,88.5,29.2,409.5,87.0,77,75,94,7,29.89
2020-02-07 22:30:00,88.0,29.2,407.1,86.8,75,73,94,7,29.89
2020-02-07 23:00:00,87.9,29.2,408.1,88.2,75,73,94,7,29.89
